T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.275638613505915,37.62164203365204,1.0,13.994011382214401,26.0617676420183,19.030180353144132,43.313579660446216,24.807153163680468,67.31211916064406,7.0946949785611935,5.020977432667719,1.8623514680816493,2159.3816509676485,8429.911709977327,3.903854469727372,5.245458260361783,5.691937626794179,1.8623514680816493,0.8429911709977327,-0.12281136671973059,1.8637094146784108,0.19528454385490512,0.025338168246462178,66.82824397914283,Normal,0.0,0
21.247198710678788,46.837234963987456,1.0,12.939915069478879,32.82397777241873,15.847877317309356,53.80515687363354,22.004138541742602,83.86541473145972,6.546520786435877,4.444854890698773,2.5366455340839136,2740.895135094986,7546.650025659876,2.753352336990574,5.399321393369432,6.967921909646087,2.5366455340839136,0.7546650025659876,1.9726906314272696,0.33294732045386866,-0.23785577025971172,-0.07546189380170043,77.07877272394717,Normal,0.0,0
21.773830407214348,46.040566938591724,1.0,13.3567918359836,31.211427172495327,15.857628313605922,50.902684922110346,22.212802862629136,80.8820397297494,5.685497789926692,4.199914705893596,2.3367457961282887,2585.3157589320826,7326.031931542043,2.83370876699727,5.916202093608426,4.862117983518623,2.3367457961282887,0.7326031931542043,0.5879680865965753,-0.31609273553476136,-1.2062980956938318,0.0058730494785277365,-0.7358677754655218,Normal,0.0,0
19.12913980315455,32.63952676241928,1.0,11.760278345310503,23.39577044365179,12.670546911562418,36.950527661388584,18.741218696871,63.52151399174035,5.965013306452286,5.253662957089494,1.9893891757231261,1863.4518163607197,7490.290127019665,4.019578108355942,6.458592891592133,4.311000898969304,1.9893891757231261,0.7490290127019665,1.2828477234279063,-0.6551463029752513,0.8532578912996662,0.185079341683823,-10.007159036979829,Normal,0.0,0
15.352909580525488,25.90951076351398,1.0,10.811973178499612,18.480716829994304,10.608196930780286,30.42087280343445,15.949857359958568,55.83364453601915,6.048300428839386,4.240544002295199,1.7092825264073483,1462.465484867269,6990.785260731228,4.7801369215668705,4.7447126497452015,4.511362039920471,1.7092825264073483,0.6990785260731228,0.6156908727495249,0.08272194457082982,0.08427142772854879,-0.11004106226010801,48.47840586824145,Normal,0.0,0
15.257891053347787,43.870611628242315,1.0,10.677006242451117,29.63013646040173,9.689240705185588,48.69767391611463,15.681062209529346,83.00352949762438,6.383256082934043,5.1032327012341225,2.7751352567908163,2336.622638244767,6155.5591244625375,2.6343830722647166,5.568650348162199,4.827062287872316,2.7751352567908163,0.6155559124462537,0.05933023332970322,0.21772204955168117,1.0854441222379378,0.09008513214960612,-141.18581282818968,Normal,0.0,0
19.292679964114736,36.107416731197034,1.0,12.66232548525209,24.38568330474677,15.518128411026215,41.61145332733709,20.50202195348691,68.50129954052707,6.680542235981678,3.434437639496082,1.9258455591864991,2159.4822396915756,7822.967877662805,3.6226127420154692,3.7745515530885214,5.504036596140054,1.9258455591864991,0.7822967877662805,0.37011335059260375,0.6877983460651818,-1.0156205055981449,-0.19396592292291048,21.83761351249632,Normal,0.0,0
16.754217800230755,40.53580695924847,1.0,11.151364404238251,28.62067339221611,12.176673724738931,46.120223900683094,17.561657912565384,76.79699855042222,5.421821346049567,4.4863710774398715,2.566562472062914,2361.3244031856893,6843.103138369069,2.8979936552288037,4.577544075491824,5.584416941434625,2.566562472062914,0.6843103138369069,0.7659752206185715,-0.9399093715446458,-0.2852566659629634,-0.20690478368533238,10.284545706397239,Normal,0.0,0
17.230325263302394,44.82303955650414,1.0,11.28679386943597,31.178989095361636,12.252287644354048,50.571889250237255,17.99940195876572,81.86861327465337,6.0820408031712985,4.516845455034335,2.7624309840363668,2632.186450086702,7047.8008943786745,2.677546225551965,4.9780376189483455,5.7488496937331135,2.7624309840363668,0.7047800894378674,-0.6536936658627752,-0.0013965298987725916,-0.7232570276839132,0.12064697990889428,34.285185153339626,Normal,0.0,0
15.091812787659157,28.83632751504826,1.0,10.667932684762773,20.504740222110133,10.526128394316375,32.61189068707999,16.00801931755604,59.57193625468612,5.8516774704611025,4.490776153457162,1.9220912643550399,1670.7431022015764,6703.5397002485915,4.0123102656627365,4.5656843933427815,3.775563172031731,1.9220912643550399,0.6703539700248592,0.1642996843227067,-0.5409487618436684,0.09652428727801077,-0.14416537671127383,19.0286284358765,Normal,0.0,0
19.51153880190743,31.73821372457934,1.0,12.097596362499832,21.89099707668184,14.318377039893646,36.87525043859379,19.419832978414313,62.31017883127247,7.256518733879042,4.720763926703162,1.8095327716950138,1815.8186198953845,6772.160028956723,3.7295355134902684,5.193161762013785,5.1370367140144495,1.8095327716950138,0.6772160028956723,-0.7992280414461277,1.2776003458607654,0.9817948187308412,-0.2569263522407872,2.591054778553371,Normal,0.0,0
15.956092572612675,34.66274172562111,1.0,10.891501690318503,23.06421716630834,11.138644155323043,39.55081803427277,16.889746565322643,68.42651514693893,5.030659132204337,4.530151346023228,2.1176342640437,2029.9489085384887,6865.28031861702,3.3819966057962745,4.817448417289633,4.888076308651662,2.1176342640437,0.6865280318617021,0.1872289524385451,-0.9709424813871701,0.351616586582173,0.06611808818945075,-19.283604411219812,Normal,0.0,0
14.514856854546705,27.577459842911505,1.0,10.608722718730847,20.15238649835115,9.776773838024937,32.32019391689874,15.956218337010108,58.33913387224879,5.728503003664661,4.592064559107374,1.8996053561443293,1622.207190501149,6573.086165901018,4.051939976835137,4.738083016521768,4.742734073987233,1.8996053561443293,0.6573086165901018,1.0217743163615722,-0.24432244244176804,0.14768731403734403,-0.16062562203049868,20.410378219864924,Normal,0.0,0
16.20544562302887,25.894563267556045,1.0,11.044047516236166,20.061745025132147,10.486234611364653,31.32380167706649,17.39035345662971,56.3689935334041,5.469617303726041,4.294253377848632,1.8165210712502649,1555.3237504160443,7019.348686268581,4.513110974092004,5.719211011664216,5.429238409510447,1.8165210712502649,0.7019348686268582,0.6312772714332695,-0.707203621777313,0.41539829026742225,-0.1894675636772467,59.463749290129044,Normal,0.0,0
24.948590274301235,46.24898864483322,1.0,14.57294003663242,32.3111593577609,18.75734234914965,52.329495887824876,26.236926878344082,80.34857117919003,5.9313501597938325,4.894671601557445,2.217202518952209,2788.8123170505855,8168.5184417835135,2.9290312552916578,6.191247925151586,6.080507242991658,2.217202518952209,0.8168518441783513,0.12933635585258685,-0.41844506119601466,1.0919915950870172,-0.19876244767016527,64.9018224273268,Normal,0.0,0
19.287720404420767,27.120407253439517,1.0,12.249960689915302,19.671343084709214,14.137672529075036,31.84153486445373,20.08980728964419,54.685822470804645,5.398871010774508,4.6708282183979,1.6058290783662283,1437.9466907251083,7984.130455625277,5.552452331594537,5.150047875345731,4.721127611014214,1.6058290783662283,0.7984130455625277,1.0450992820838323,-0.9090051265966306,-0.5097905559230931,0.631423832381639,-89.79830564650638,Normal,0.0,0
21.40968433399118,46.22308094036647,1.0,12.878834294098866,31.6919990225657,16.401344489072986,50.12651976518655,22.569347186381076,80.0225401247184,6.21302752200896,5.113270821088828,2.460781643652881,2479.1444338658957,7663.975253783539,3.0913790859020627,5.0083398449181935,3.9034388248200784,2.460781643652881,0.7663975253783539,-0.03634476193002456,1.0206295211238956,-0.36112420292136793,0.457567639787384,-272.395974079393,Normal,0.0,0
18.295156440940687,31.596018281178527,1.0,12.149778891017897,23.67045880478715,13.45637654493827,38.042075204013834,20.44354103250254,63.4386086510656,6.998228676753131,4.9776035523963404,1.9482213641176855,1957.411889805258,7198.348181399718,3.677482607973674,4.838779896002418,6.446056922835307,1.9482213641176855,0.7198348181399717,0.9945429928208327,1.3606132729150282,0.19701266211018442,-0.4070368944849858,132.08494600018366,Normal,0.0,0
20.28831181733935,20.063960042721433,1.0,13.112771149844939,15.993257913360203,15.713158456873815,23.938568176461512,20.728137984477392,40.46814971330032,7.003702832401265,4.335817482011422,1.2196703298333187,889.3336087465793,7573.793133177651,8.51625650789483,4.575153360465533,3.874608133740079,1.2196703298333187,0.7573793133177651,0.6924097294970153,1.3640555520879012,0.09021972479385632,-1.6548388079967644,101.1969127928827,Normal,0.0,0
18.43155649639115,38.66735994928415,1.0,11.8719378884812,26.641268171672998,13.413218268085545,43.17894446284246,19.731849838494874,71.63511523350058,5.374233906586331,4.4734553371153485,2.244053870726683,2195.352025334209,7195.860888756857,3.2777708566631345,5.018338228305604,4.5115845135583115,2.244053870726683,0.7195860888756858,-0.29427235617531267,-0.888792438216055,-0.05281184701210506,0.09195367180672553,12.483250522968774,Normal,0.0,0
17.83322790097305,19.45324378033674,1.0,11.817371573363275,16.8524756309677,13.701460135576019,24.94937631905402,19.542533256461013,41.63808463676168,5.777280048783635,4.7463617916075025,1.4260764778653239,960.3171767382362,7524.829961900868,7.835775662640251,4.131767765397031,5.49613253871728,1.4260764778653239,0.7524829961900867,-0.15770324976444527,-0.6771433287742052,-0.6668185570845075,1.0056523880367303,-34.20710281115589,Normal,0.0,0
14.610104063593214,22.715303797887188,1.0,10.982202371623156,18.066798167319803,9.998974369040194,27.702599713754914,15.76080683934497,50.535020488103584,6.219944898978112,4.9535227569308855,1.64509790986938,1328.8727993991722,6615.416404976347,4.978216431224567,4.61112969455302,4.987295915867726,1.64509790986938,0.6615416404976346,0.11097321596605525,-0.7818988118321819,0.7540800202972928,-0.5074168045138716,9.984668400862347,Normal,0.0,0
24.207371368383097,22.73258218533962,1.0,14.118352551529163,18.449435165526136,18.285099164565555,27.36554034436766,25.191299355477764,41.77831272243652,6.540212315974001,4.276481582295982,1.3067696884738773,859.7851656303696,8425.130798577396,9.799111609933783,5.922272203817542,4.632958159028039,1.3067696884738773,0.8425130798577396,0.4260304296417985,-0.259305937212285,0.15757354314108696,0.037642601667563724,24.669217290546385,Normal,0.0,0
24.37888055653348,38.971450333269345,1.0,13.82342609665134,26.63391079808686,19.37192047544843,44.0869308646945,25.04172791409365,69.21331224436432,7.121573576763099,4.3994443840169,1.9267228407680204,2143.974124944658,8051.109309247378,3.755226901096673,5.006960081085051,5.115480531425156,1.9267228407680204,0.8051109309247378,-0.9325810214544106,0.6627311783783094,-0.430099459182852,0.17955848010383635,-105.61901499773785,Normal,0.0,0
18.345046596818378,36.13512605863967,1.0,12.102076440862621,24.689603906749344,13.387144023062406,41.15618335693173,19.54145168597073,69.20950710352115,5.327733427424493,4.726607735866865,2.0401130357584734,2105.1293038671774,7421.707574961354,3.525535253975841,4.957902573755971,5.021057298292057,2.0401130357584734,0.7421707574961354,-0.38996481965604346,-0.42457615414644856,0.45615507510828035,0.13851816160275154,-22.948346077444967,Normal,0.0,0
17.8329906642133,30.652009758926688,1.0,11.388878704955234,21.85835409432668,12.439832597637814,36.04527405483618,18.49157380865271,61.27007575378258,6.567746707781294,3.672325912543531,1.9192718318104693,1729.2370263509454,7181.877357682179,4.153205863766088,5.393158066575484,5.393264295909489,1.9192718318104693,0.7181877357682178,-0.5081166541659314,0.8355217880836312,-0.38819037287626434,-0.09089197249056902,-16.995603343799758,Normal,0.0,0
19.175154478027306,20.485771858362366,1.0,12.30065394336106,16.386416837418047,14.984260444645159,24.381846999443813,20.343923847403975,42.289419515056714,6.333080113830244,4.118579381889985,1.332158185481038,920.5059373685173,7191.152553331573,7.8121740027980415,4.190894033382147,3.8960751410814467,1.332158185481038,0.7191152553331572,-0.5955092172638174,1.0095286764557603,-0.40268147520767794,0.29630011694733316,-57.43078800397234,Normal,0.0,0
15.294003472441725,24.27121348545173,1.0,11.091807838779278,18.71642231979886,10.727851442958496,29.069425374054916,15.432580160675688,53.037406042418766,5.3936735804131,4.962941803298847,1.687409536104866,1424.6797724933845,6572.7816806383635,4.613515126374748,4.566152029483229,4.798211888603184,1.687409536104866,0.6572781680638363,-0.04985030828922277,-0.4236771598494151,0.5823070400708135,0.12013823466668416,-79.54791622618473,Normal,0.0,0
13.6891720095834,23.700495976772274,1.0,10.463689861683704,18.8183325044822,9.647441214691103,27.44508428439562,14.833034983264389,51.89651204823223,6.328895948352786,4.791562504901632,1.7984413484378785,1373.2567909889087,6673.120216220794,4.859338952487795,4.041730794892297,3.7445883076233457,1.7984413484378785,0.6673120216220794,0.692535827064674,0.5583958928930439,0.6591940094794291,0.22472787387251092,-16.120286211640177,Normal,0.0,0
21.10327485683908,23.567921004555807,1.0,13.287498720697245,18.130909479449976,16.538448270582585,29.175725453445754,22.05040502463422,46.3924013659384,5.5589273123441,5.139399122527289,1.3645088410212527,1178.1702582812493,7919.619372194417,6.721965112027017,4.564826586256494,5.607804448889947,1.3645088410212527,0.7919619372194417,-0.8798483379870774,0.21178043564625515,1.0186390856399017,-0.3436638587698866,33.09226036246491,Normal,0.0,0
18.214365770127365,24.196509067530233,1.0,12.234128833163124,19.109561428097148,13.601392906684511,29.81000584508847,19.968663686694075,51.393951373475645,5.5066601847860275,4.075743339592113,1.561987918281255,1385.8390589688518,7521.590229622899,5.427463009463319,4.612972863442854,5.613496777558236,1.561987918281255,0.7521590229622899,0.6910694328335296,0.2666301548601089,-0.0908509226513079,-0.3868142390536873,37.116627402077256,Normal,0.0,0
22.588180876549792,19.926350823700513,1.0,13.507481779061498,16.475703519368285,19.302205678318586,24.991881020205625,24.210814018343413,36.932388822639666,5.912289597641292,4.217321177241704,1.2197464922668226,628.6245590714657,7595.6622922776005,12.082986868182605,3.285975198231206,5.065530196505112,1.2197464922668226,0.7595662292277601,-0.5713689806310782,0.7628860061352274,0.1175222592302001,-2.1339338956024836,19.653152723882613,Normal,0.0,0
19.513468601263078,44.36579976434742,1.0,11.693741401792055,31.551125737594194,12.631846977497602,50.2325004035917,19.2103801980628,81.42985362474232,5.281643478355147,5.796788358123952,2.698120700083124,2515.8640044143785,6945.650142248483,2.7607414908204597,6.881621623765476,5.866700639244279,2.698120700083124,0.6945650142248483,0.143869434364845,-0.4167737674563634,1.6884466264790179,-0.18425111740063826,42.68767300636364,Normal,0.0,0
14.785671915297286,41.65519664575271,1.0,10.901302554392629,28.090091111638603,10.34322991336968,45.98086087933547,17.330600258606562,76.43746764218422,5.5385605244890765,4.384337156695079,2.576764654634765,2349.0440022598027,6993.327031918702,2.9770949480686846,4.442442001927606,4.325664233582756,2.576764654634765,0.6993327031918702,-0.4385090062620236,-0.17522126341759936,-0.6282593049081742,0.09034397945850747,24.679091965475436,Normal,0.0,0
19.020101786722147,27.462294802614995,1.0,12.079654157506061,19.75565706394469,13.378649941709375,32.20017671627905,19.238332616998854,55.13679256770891,5.666183160357781,4.3038492868385445,1.635448896661409,1517.6755126829592,7362.603225854489,4.851236752735648,5.641451845012773,4.737881913664058,1.635448896661409,0.7362603225854489,-0.3970844633448536,0.31540153558614836,-0.10041922035782935,-0.35781000485543135,7.332588340063467,Normal,0.0,0
17.012357357806366,19.544362357914537,1.0,11.628479210262508,16.14861849386235,12.898577010920542,24.79379230257951,18.202348190917842,42.20067790552016,6.8057252536801,5.213986791764715,1.3887128490207623,963.5415992779964,7318.4250431621185,7.595338954380361,4.113780346885823,5.249429944664975,1.3887128490207623,0.7318425043162119,0.7283654007617244,1.153389133212034,1.344675006776833,0.01877580002022139,-18.808657680448277,Normal,0.0,0
24.455354314807526,33.6237943344861,1.0,14.296097635511263,22.973796407499382,18.912043661975986,38.93000090131942,25.690405024269904,60.412317012387135,5.24940792389905,4.61130337676865,1.6069977271582745,1757.3042381223293,8580.043246199153,4.882503018012912,5.54331065283154,5.306206566833318,1.6069977271582745,0.8580043246199153,-0.3815727126683228,-0.41712871434660936,0.6390443564727768,-0.003626973848937176,-1.1115213371003847,Normal,0.0,0
24.384273991421644,43.115837387308154,1.0,14.179978272493006,30.96797615270786,17.747789500935866,48.806601297229534,24.221047703516113,77.73240224568747,5.792655775925171,4.272718809289956,2.183922680106006,2606.6567986050563,8491.93906412227,3.2577894675918606,6.636484490485778,5.69076390992138,2.183922680106006,0.849193906412227,1.152639722974385,-0.19912508654089311,0.2415868273097459,0.1790304935637148,125.43173325521502,Normal,0.0,0
16.237842965473334,28.5652511799701,1.0,10.924079015084393,20.938925676853263,11.621767195654199,34.63866540708962,17.108333309304836,59.25346367088863,6.195776647670193,5.738481138807626,1.9167680541252017,1652.5140081002587,7214.3771121137825,4.365698007248652,4.616075769819135,6.0734142271195175,1.9167680541252017,0.7214377112113782,-0.14742551206839494,-0.07769732725073375,1.6848055828685284,0.2067436931327622,7.281780718730715,Normal,0.0,0
19.378774305990557,46.16369154560233,1.0,11.992863540781144,32.313914606753706,12.927427173828864,50.91694493614383,19.50764345341236,82.75931471147163,5.881273579364592,5.525438388062434,2.6944286072189367,2779.0101396989385,7264.9634981112295,2.614227056723972,6.451347132161693,4.753253390541495,2.6944286072189367,0.726496349811123,-0.26341483628326046,-0.6029573012982121,1.2800329490665723,-0.15181215826102745,180.0357620910463,Normal,0.0,0
20.485184331662,37.278809793786834,1.0,13.052884809783276,24.422902460216292,15.390243033997852,41.361854780409374,21.34440803908425,67.97914603666793,5.096965841568898,3.8403743752394766,1.871073162456093,2078.6706016112194,7803.451872064886,3.7540588999605196,5.09494129766415,4.083044986622539,1.871073162456093,0.7803451872064886,-1.4800452774338595,-1.3703772841084847,-0.14667584421543234,-0.03121821074552189,7.423080407794714,Normal,0.0,0
15.240820262830097,42.03035500314985,1.0,11.175018152925563,27.81998043788317,10.64988141374156,47.258314561913984,16.56572442707813,78.25280984709642,6.435729969446215,5.2224853710200385,2.4894796641202808,2280.3332145268746,6472.665689069722,2.838473626501413,4.590938849088536,5.227959558764134,2.4894796641202808,0.6472665689069722,0.5664313427714518,-0.15818284759904255,0.9570335517146678,-0.09318419423010349,-1.3588856339015365,Normal,0.0,0
18.218678047265733,38.652639533153305,1.0,12.1475544398351,26.392988487277023,13.015367329202972,44.79690476875605,19.113851348244932,73.33120676555463,6.021087996281064,4.356828950722309,2.172699749402012,2234.063963522935,6745.578755775469,3.019420601162308,5.203310718062761,6.144265235602745,2.172699749402012,0.674557875577547,-0.4615136520648946,-0.29259252965891314,0.2778594141317141,-0.0850536703364626,-114.49960076648995,Normal,0.0,0
15.482540709118608,26.218888082230006,1.0,11.346493473002619,19.90886745216384,9.942454576704836,31.327436434450433,16.447770877946848,54.69794248553345,5.967491531809739,4.924949994883807,1.7546273216068191,1476.5173030289259,7233.629468095346,4.899115948899675,5.540086132413771,5.108548352220428,1.7546273216068191,0.7233629468095346,-0.20702446779085903,-0.13468848859914306,0.10504687062909568,0.2754064313187632,-58.954109608281215,Normal,0.0,0
19.947184557713292,24.282774250393953,1.0,12.73303154655068,18.868191327982828,14.645896138152905,29.122337015263295,22.069490991984065,49.822383284237866,6.043361806527373,4.803122586065921,1.4818302506361207,1262.5511908036842,7686.258586416844,6.087878766740627,5.301288419560388,4.839562764869342,1.4818302506361207,0.7686258586416844,1.0426846626866677,-0.38319699702172016,0.3535794178152054,-0.07511184189788533,17.234932166771387,Normal,0.0,0
24.594800765348737,33.6498570123028,1.0,13.884077647465103,23.270314883430743,18.948219967797613,39.23082330366764,24.804743282796633,60.7715058643543,5.990087853957157,4.408628502218337,1.6760432687207953,1793.9038799436212,8277.13738059801,4.614036166117296,5.646580797551124,5.580966291364838,1.6760432687207953,0.827713738059801,-0.06681797721849136,-0.33550102461234754,0.2997313283427081,-0.03489382244027883,-8.52418433202547,Normal,0.0,0
21.368691628149616,38.77569658396083,1.0,13.528809492011272,26.606037990990718,15.61051016259636,42.78192654986798,23.208666890382226,70.06118272347896,5.241767296462919,3.997615367588625,1.9666207885255178,2261.354672761858,7831.91654607626,3.463373808811208,5.758181465553257,4.006229965907153,1.9666207885255178,0.783191654607626,0.10016659612452372,-0.8191165530128179,0.08939118071275676,0.13366027153061832,-12.508391315794597,Normal,0.0,0
23.8607839992835,32.69556530897779,1.0,14.084469314840662,23.40479855119668,17.804001552601246,38.84187029289721,24.792196193441374,60.892676997615936,5.784534051183915,4.227662470113742,1.661745148362479,1880.0631713894545,8577.609617334405,4.562405002059133,6.056782446682252,6.146304983919421,1.661745148362479,0.8577609617334405,0.24524080819325178,-0.47397969869330403,-0.7651754383814797,0.39793849234238987,-24.786127926048493,Normal,0.0,0
24.27966312264568,25.922908348862023,1.0,13.772691334054619,18.61637814676839,19.533862792614844,29.41303545749097,25.117871269580895,48.18605482475804,6.356293144039793,4.853034670495395,1.3516877489831765,1138.8899750954085,8273.47948954736,7.264511647715807,4.745800330030836,3.490127108628947,1.3516877489831765,0.8273479489547361,1.0073591424642174,-0.18352449574789365,0.5064762386047068,-0.19755603722187587,-4.385890172667587,Normal,0.0,0
23.05873192878546,43.73383373187666,1.0,13.905476545196919,28.90433155079953,18.424474037458996,47.640932557301326,24.758249397934353,76.01232082905616,5.5667416669166805,4.619180852891654,2.078629341242056,2512.6658109513005,8141.881934444377,3.2403361795900123,4.634257891326463,3.9070988254246686,2.078629341242056,0.8141881934444377,0.6388639686454951,-0.3061752146666139,0.07141553941561618,-0.12766150333667792,49.84290757699955,Normal,0.0,0
14.89517664093195,26.552186536480374,1.0,11.079209393624645,19.02311224597445,10.237442802010625,30.86102079554488,16.48211813125576,54.81352088147155,5.9117418460056115,4.48137402186178,1.7170099029738528,1557.3766215343355,6804.367602526018,4.369121449776433,4.657733838921326,4.308834259064508,1.7170099029738528,0.6804367602526018,-0.9823712307193446,-0.09808390290684965,-0.23523401512387565,-0.08003316862437071,39.91843267847298,Normal,0.0,0
24.500096245341812,21.765762775292462,1.0,13.728677676196995,17.13532299296069,19.652037568275674,27.49365081412521,24.684027907511215,41.667768140419405,5.520293332290292,3.647618545228871,1.2481408185924703,823.8042278380793,8092.887986501382,9.82380001586015,4.848058677066138,5.727888038832749,1.2481408185924703,0.8092887986501383,0.44197499107853844,-1.0497430618509354,-0.5221366690067062,-1.0878279565229523,43.01675505838409,Normal,0.0,0
18.2613391424007,42.19449821215267,1.0,11.7112114342821,29.58038532384361,13.638803108005613,48.393770720053254,19.239655081860324,77.87850575017711,5.751843814026534,5.518962127934504,2.5258177166243687,2390.0331153768943,7175.577593781669,3.0022921220696652,4.622536034395088,6.199272507900581,2.5258177166243687,0.7175577593781669,-0.6616784127471504,0.5111354651448998,1.3509159577474739,0.15350060677214872,-56.17993854173483,Normal,0.0,0
24.50265723186422,25.653851538108047,1.0,13.798353432811567,19.069364926443665,19.42817257711892,31.61072238194009,24.896557692007388,47.77832140822378,6.4545413787638655,5.130261894904979,1.3820029338499176,1131.7629230078207,8382.12468646234,7.4062548931941095,5.074484654745298,5.956870843832043,1.3820029338499176,0.8382124686462341,-0.319484778414008,0.3827680232720745,0.9657493044914132,0.095449037179419,-14.013539383063062,Normal,0.0,0
24.98705415096157,29.673341166440032,1.0,14.73384174099186,21.14493153780556,19.75178717008191,35.825062697743924,26.33745317355737,54.5958567884467,5.460587839267085,4.398134865926702,1.4351268263576529,1491.9946723283433,8200.3863513611,5.496257127087408,5.235266980879658,6.151721531303892,1.4351268263576529,0.82003863513611,-1.1297345577946487,-0.7160319036962894,0.1222851660940556,0.12997237133895823,-72.86739347853586,Normal,0.0,0
15.807447711573014,37.29287493910951,1.0,11.148855761872937,26.096881424026627,11.140713242480535,44.13487715180988,17.14539294432932,72.90979647665478,5.275624410063809,4.793446422944132,2.340767696831564,2127.743880357473,6883.202140942278,3.234976824271661,4.666734469092479,6.842002212700372,2.340767696831564,0.6883202140942277,0.28887608939868414,-0.7837070993133137,0.25489758363412207,-0.28577421167587413,53.284297101177344,Normal,0.0,0
20.202669746833255,27.83736850637233,1.0,12.358727943935458,20.439141370789947,14.163280928435897,31.788827095130383,20.489126433802635,53.52417413663196,5.444934417024706,4.771937257754303,1.6538224211675137,1505.7328044733395,7278.9803383096505,4.8341779608471915,6.039388818397358,3.9514585887580544,1.6538224211675137,0.7278980338309651,-1.272485911189527,-0.47666720405698104,0.39356516583255097,-0.04054097009010338,28.36334704494061,Normal,0.0,0
19.906014243910477,31.06563443368496,1.0,12.930682596044875,21.266107783826012,14.677068755436288,35.86838134145609,20.399809128230117,59.3872868228765,6.249385828948456,4.701397684578002,1.6446237563924664,1670.3119728783633,7183.63535330217,4.300774627702021,5.228945488474189,4.802746907771134,1.6446237563924664,0.718363535330217,-0.22743999141034266,1.1028410044626114,0.9771420129141495,-0.17169352379492242,-14.674170084290608,Normal,0.0,0
17.251626371003166,41.66395628472864,1.0,11.288160384973112,28.5460206588877,11.274628529057141,46.42308431836747,18.752885965656557,76.51414033893869,6.335506376597927,3.917028129169576,2.528846125971809,2337.2898773480756,7300.2025888936605,3.123362086852736,5.976997841946025,4.759128033638831,2.528846125971809,0.7300202588893661,-1.5336588999457632,0.06347267328571693,-0.6600184336219166,0.2769446390557353,-9.074445403912705,Normal,0.0,0
24.835448600805574,32.53838115126632,1.0,14.116894048099866,22.89227517898479,19.49277014967065,37.98287729926958,26.030957111400436,60.599614204123405,6.790031370180744,4.305423294550664,1.6216226530414521,1803.768288927981,8721.691363574599,4.835261500665416,5.342678451134923,5.44449614800326,1.6216226530414521,0.8721691363574599,-0.027701435640274497,0.7602130842120562,-1.0510125795367156,0.08543975239667123,58.686027722489825,Normal,0.0,0
21.57534238122886,26.392199051079455,1.0,13.049507232899414,19.837728256393458,16.718690741235203,31.197352500291892,22.05532067483065,51.72652319641442,5.976274215173571,5.318552470634056,1.5201898357035355,1309.45033704844,8204.135935677703,6.265328056786174,4.8566516399936575,4.805153449212437,1.5201898357035355,0.8204135935677703,1.2729027963658481,-0.9770558467783834,-0.20043579516125654,0.16790588648737348,-9.712336512415504,Normal,0.0,0
20.799057276702225,21.456610425804133,1.0,12.09145962131984,17.41483704167775,14.720389195380218,25.944080335976558,21.472574671510515,44.73490811261809,5.890534123227437,5.092569664360089,1.4402592893724468,1057.9935480763488,7394.211224632134,6.988900110096456,6.078668081322007,4.487469910172425,1.4402592893724468,0.7394211224632133,0.8640528232192182,-0.47009350832564056,0.3780174256101265,-0.6570394845107783,28.394516845484304,Normal,0.0,0
17.120571526392002,34.509028908572695,1.0,11.340755285373318,24.477080900947392,11.657991550442574,40.18282224247836,17.22392840554428,68.40333785955536,6.487382652726171,4.155848056520578,2.158328990002684,1889.910210501002,7086.088297410788,3.7494311941583276,5.462579975949428,5.673793333905664,2.158328990002684,0.7086088297410789,0.4548473672021771,0.839247642955927,0.029616261510776454,0.3274123500049404,-141.15654335547651,Normal,0.0,0
16.623858014105547,35.83940024596596,1.0,11.496318755595775,24.41445709433971,12.606617411613474,40.9614979255106,17.71664595691121,67.37316603919653,5.943426713915553,4.0725790863965985,2.1236760752180865,2042.6390425585364,7105.957827913472,3.4788123010773377,4.017240602492073,5.122097679544638,2.1236760752180865,0.7105957827913472,-1.1615215649832606,-0.3215125442312079,-0.11115147716500307,0.3604972414509495,-137.8496231198319,Normal,0.0,0
15.093201237811698,28.733397787651587,1.0,10.903848506948808,20.990524037379956,9.676342055910936,34.11232772439794,15.75850078118373,59.831304049186116,5.750745498931589,4.61652248705602,1.9250564627712048,1739.9078090800208,6540.654175119195,3.759195826920035,5.416859181900762,5.378929936746356,1.9250564627712048,0.6540654175119195,0.20184058823129192,0.21269431831666008,-0.3760250610081135,-0.17117962516441843,77.11860613406748,Normal,0.0,0
15.175794163603445,40.75378660621501,1.0,10.983584102794152,28.63744420438122,11.326234706331405,47.050077442784136,16.193544072178682,78.5544628699528,6.714687629296309,4.243946961605804,2.6072950265019634,2416.2584069000372,6869.022171173075,2.8428342562854256,3.84955945727204,6.296290836569128,2.6072950265019634,0.6869022171173075,-0.8995182265744717,1.617976905921103,-0.411956185027357,0.03914106357771541,57.91017016165961,Normal,0.0,0
14.631535372469799,30.90081332969361,1.0,11.022338233485975,21.762624520620253,9.66198168754682,35.94363458959007,16.91846932651455,62.99913954598279,6.41571487015592,3.6503247849751292,1.974410879037007,1744.2333545098058,6667.498583160572,3.8225955064564086,4.969553684922978,5.04282125989646,1.974410879037007,0.6667498583160572,-1.063774417061758,0.9159259490205169,-1.2219028989764422,0.25419155787140957,-88.11554438959638,Normal,0.0,0
20.894143546034485,20.81699507647605,1.0,13.13181027020775,16.19855659615535,16.520837242032826,23.14589003945389,22.664669307729795,37.611670801097546,6.434829657645258,4.203735351943457,1.2335356864624487,736.5703302373721,8197.397438141401,11.129144226457848,4.373306304001659,2.328894962977838,1.2335356864624487,0.81973974381414,-1.3417820575596622,0.44293358415171724,0.3406492369887326,0.9059322744397722,-36.69036657211268,Normal,0.0,0
23.430151742613404,40.856737403696364,1.0,13.974493407036922,28.19471284279178,18.325460223309474,45.830924550276514,24.383946424237106,72.62710024398072,5.488749366936165,3.9380990839257377,2.017583895284118,2361.1016332193612,7916.134282122857,3.3527291543690185,5.10469151930393,4.9741871465801495,2.017583895284118,0.7916134282122858,-0.18749466788803204,-1.1645040193664444,-1.3907969006237746,-0.20322609460817986,26.252822712659963,Normal,0.0,0
19.753753635753494,43.67062938773986,1.0,12.731838408395358,28.680420306801707,16.168728788153555,48.72963489994542,21.160488325369897,78.58374332186315,6.451917319772707,3.6156104382480514,2.2526534964416354,2286.846581956216,7541.198687783093,3.2976408418846335,3.5850248475999393,5.059005512205559,2.2526534964416354,0.7541198687783093,0.2577799364485145,1.2248943434423278,-0.8996483551359331,0.31226471550668533,-138.04547056485353,Normal,0.0,0
22.85359264351081,38.87004876969181,1.0,13.239375019009637,26.31885485604213,17.808922009292797,43.82867929001011,24.174268776697104,69.8688753359822,5.504864408229078,4.512345274990489,1.9879227545297598,2184.7572787641348,8442.93402122163,3.8644723161181536,5.044670634218015,4.9586305203182945,1.9879227545297598,0.844293402122163,-0.05125696965247073,-0.4557706759306015,0.05710581151732086,0.09490261342319828,82.57711911162096,Normal,0.0,0
15.284039664035678,35.573442782591705,1.0,11.181301599980198,25.68803748777456,10.986341812146106,41.81115853496233,16.290064157257156,71.06364961012073,5.613766358778855,4.529873911509972,2.297410302197738,2118.211285022368,6778.081332084975,3.199908045062369,4.297697851889572,6.237715752370626,2.297410302197738,0.6778081332084974,-0.0640286256112148,-0.011540791412662621,0.270111826938054,-0.0931768300896425,-23.20538564003482,Normal,0.0,0
19.586641414419397,44.582891291576054,1.0,12.612158759204512,28.90993431467916,14.932003825252792,50.00620590155014,19.2994896978642,80.01188484262588,6.378888265205553,3.7942880149141844,2.2922272758087767,2509.8131136847405,7450.207231839449,2.968431072105425,4.6546375891666045,5.423314609974085,2.2922272758087767,0.745020723183945,0.5307920014677023,0.14468947287588296,-1.1801825386168776,0.010731311310144598,-68.63747481942801,Normal,0.0,0
18.485688322517067,44.31768219226551,1.0,11.816039627818773,29.546219493246213,12.909298877900175,48.83821537044907,20.39471786062435,81.36561378024427,5.836035997952913,4.2897337959423085,2.5005179758948057,2358.840488995944,6914.072252852349,2.9311317510050756,5.576389444616892,4.5205331781835625,2.5005179758948057,0.6914072252852349,0.5232653099590436,0.19993421964295433,-0.9287292616582183,0.05892683194567416,-188.52587961364452,Normal,0.0,0
14.479483688624073,35.28870117116636,1.0,10.467230661066719,25.233551332961255,8.515060140478672,40.4879708604312,15.29378781929819,70.22402146378765,5.53841037428671,4.801369824255453,2.41071895232217,2059.8897160484094,6566.567216259245,3.1878246515333952,5.964423548145401,5.199269689264838,2.41071895232217,0.6566567216259245,0.5910533058530518,-0.013737090380049999,0.33320196161702853,0.12862602244416887,-78.47014062298513,Condenser_Fouling,0.26075539987253193,1
20.33365136431298,41.10360308804727,1.0,12.543079686259919,29.501919043358303,16.46270958751194,46.68425378177161,21.04119009056742,76.16105843070262,5.978141489590887,6.358686659951542,2.3520474860472764,2535.844503384582,7839.0807633039885,3.0913097206241145,3.8709417768010397,5.580650693724337,2.3520474860472764,0.7839080763303988,1.8817562641288248,0.6601717873324633,0.8945731633790128,-0.17162450819547903,153.5278382422789,Condenser_Fouling,0.25189798782411577,1
14.610600269625246,34.90886147823721,1.0,10.711485587705427,25.099264706289613,9.69383687072758,40.9848834130303,14.921254572115512,71.00803552746562,6.37512974925023,5.927910657516371,2.3432104259280697,2135.334855853941,6950.839716023152,3.255152088660794,4.9167633988976664,6.07602193479309,2.3432104259280697,0.6950839716023152,1.5210653159267764,-0.2867075412156366,0.9070968112413054,-0.007180788921353098,113.59571770471257,Condenser_Fouling,0.3732757431200512,1
20.40925482147391,33.56506832415016,1.0,13.219977457640898,25.60102782190061,16.80972372836412,40.35186456626763,22.390745595952662,66.28423100832502,5.593305028907396,6.7672661569566745,1.936540958857967,1955.67447447352,8240.255801950205,4.213510944436974,3.599531093109789,6.786796242117468,1.936540958857967,0.8240255801950205,3.257422196806438,-0.3946023006245287,2.473570196339171,0.17774205903899443,46.0167999975115,Condenser_Fouling,0.4276468014058565,1
17.934202007754816,36.54425683971132,1.0,11.673102056876566,25.863989495617616,13.476598550615355,43.449869838230065,19.775471571633094,72.26620999988509,5.04502473319198,5.258190294390442,2.2156911992713426,2205.2236375786083,7303.815979813406,3.312052281388196,4.457603457139461,6.905612998518741,2.2156911992713426,0.7303815979813406,2.3297453312705017,-0.40603710270626703,0.6350633977934681,-0.07266764093318612,79.00663399768973,Condenser_Fouling,0.4376379719901993,1
14.304410790034613,24.812104669160362,1.0,10.47529066579635,18.426970853605773,9.294237254018666,30.310335426596232,15.17843725497448,54.31841351482329,4.995332628105153,5.290141901057606,1.7590892168532415,1533.181440499033,6614.921850660247,4.31450686521953,5.010173536015946,5.49823075743587,1.7590892168532415,0.6614921850660247,1.0682478891221763,-0.5880999271662146,1.3365779987401565,-0.028223440632591412,49.801214224172554,Condenser_Fouling,0.16469939474904355,1
15.813210329532987,19.31682148901782,1.0,11.14688668539653,17.26223091043457,10.404671067140375,24.168749217855474,16.409503708921097,45.27984651754677,6.201008428025451,4.073380458990779,1.5486145501998974,1149.7874102438914,6877.697496974521,5.981712302377387,5.408539262392612,4.851927728837655,1.5486145501998974,0.6877697496974521,1.0608198691053943,0.686923769631,-0.1825632426329742,0.2790877847476221,-32.18531616333735,Condenser_Fouling,0.1950136734699341,1
19.677033260386317,23.271901906537327,1.0,12.848903629919189,17.627319789397163,15.452673360999274,27.94381886011255,20.429663813974074,46.50214733613434,5.372017244016488,5.555714652801383,1.3718929098628494,1136.0332364665207,8023.368212059211,7.062617496134905,4.224359899387043,4.671916953575224,1.3718929098628494,0.8023368212059211,0.8747619500264463,-0.37581415366905624,0.6289937461368789,0.46474157341303624,5.79933296401191,Condenser_Fouling,0.20004124325831033,1
21.043500793475303,46.27455642138958,1.0,12.64896107771141,33.14138759177637,16.44480964409453,53.282801857896615,21.54051466631445,85.45386031121058,6.064545357849542,5.81158086089243,2.620087720103308,2864.392872256525,7496.846049376695,2.6172548193330734,4.598691149380773,7.008245436507032,2.620087720103308,0.7496846049376695,3.2321712679052013,-0.7540797180749141,1.4950329430281037,-0.2882103338997406,151.08802503040124,Condenser_Fouling,0.4178508189142281,1
23.23576664695249,41.944571998938756,1.0,14.078169370501563,29.203883319749576,18.32908433855277,48.600439303746036,24.701747147905273,76.50758268142823,6.286266438188445,6.796180608848455,2.074409147324325,2431.6805007909543,7856.90026006243,3.2310578044717677,4.90668230839972,6.6558673048072805,2.074409147324325,0.7856900260062429,0.6586471731165346,1.0930657470960936,1.677663802831682,-0.03567296641346873,83.55238876378371,Condenser_Fouling,0.371159154000764,1
16.240749506380933,40.8313346852424,1.0,11.192451490897048,28.878842609426357,11.386590270036043,45.923813217295844,17.68589640973617,79.13606638256277,5.860592570124751,4.680191347852933,2.580207082685492,2449.905457697293,6629.806764183953,2.7061480039378414,4.8541592363448895,5.092478532053441,2.580207082685492,0.6629806764183953,1.6860482683188422,-0.6047052202280572,0.7591926888388887,0.15563317608882876,-6.64706722244091,Condenser_Fouling,0.27712353603063766,1
23.518328848321243,46.4222757176791,1.0,13.979819790928355,31.46137485393397,17.572883361473824,52.621254203517736,24.139052664288826,82.28683723579833,6.6191000362998595,6.119973171808054,2.25048500799342,2714.91237695566,8095.0169559948445,2.981686269032414,5.945445486847419,6.198978485838637,2.25048500799342,0.8095016955994845,1.9690975090876606,0.39349263098805753,1.6276395039533753,0.09193749977143151,-88.5512892665729,Condenser_Fouling,0.3570026211444342,1
21.21279717238926,35.63037718688164,1.0,13.264077409985388,24.18269170014763,16.265934438920024,42.20441009550081,21.82846551528435,65.64684832615113,5.664491951673116,4.423146046741859,1.8231717859202594,1956.5904140766038,7878.912011842917,4.026858127873075,4.946862733469235,6.5740329086191736,1.8231717859202594,0.7878912011842917,1.1419402909663887,-0.8334016287720463,0.3056533064806999,-0.2369797773250193,57.881447993022675,Condenser_Fouling,0.17183327490149697,1
21.06563896993793,23.241763418428285,1.0,12.56228424324417,18.730222514770205,15.87555060668857,29.811355921783697,21.51583180331502,49.074976274259136,6.332432561299516,5.890391900527096,1.4909885934831535,1204.4621878755577,7434.727674386253,6.172653445850134,5.190088363249359,6.569592503355413,1.4909885934831535,0.7434727674386253,2.338773946239833,-0.4000184155024913,1.7516396004894252,-0.31310213119933206,57.057673096294366,Condenser_Fouling,0.4123927744338762,1
19.72568451794815,24.911129496620454,1.0,12.283576455046573,18.102411601961464,14.312812421269353,30.857247514955052,20.91312315239383,50.913703226871725,6.3697512610295774,4.937845788589616,1.4737085463838413,1311.2359932996076,7855.542430913067,5.990944781149044,5.412872096678797,5.946118018334598,1.4737085463838413,0.7855542430913067,0.87619217007137,0.1228187736421198,0.5484167836912315,0.12221284988216485,1.8411194596044425,Condenser_Fouling,0.23017413371265388,1
19.01011331411382,45.43452036766298,1.0,11.87827767531733,32.38607729703998,14.364098129771023,52.27540662847025,19.50348888096866,84.01322314318871,5.653866866949555,5.418515950541407,2.7264960613218516,2914.341482224006,7417.028225093707,2.5450100032318757,4.646015184342797,6.840886260807274,2.7264960613218516,0.7417028225093707,2.405058669499354,-0.5079841830189498,1.977322290385425,-0.5244804324416434,425.1459383185779,Condenser_Fouling,0.3060825620453028,1
18.76575894184899,47.863380340393356,1.0,11.944493180799162,34.03754059558036,14.46370603893056,53.15117369492377,19.91680056017922,85.28660586646559,6.282047260108541,6.473276780639387,2.849642934226451,2775.2548639246647,7409.585610098596,2.669875731564426,4.30205290291843,5.2877933545304145,2.849642934226451,0.7409585610098596,2.364597142557784,0.3045526097137756,1.4375290779861247,-0.06804084489553874,93.43076585805557,Condenser_Fouling,0.44910732534557724,1
21.452427510514113,45.18525415573476,1.0,13.271026761427157,31.31536815438257,15.472031599769299,51.62135129257899,23.62282915597945,82.84446493699089,5.576879313040991,5.9404565919436045,2.359679376534912,2720.281192116042,7783.939130171607,2.8614465124896395,5.980395910744814,6.436097136844232,2.359679376534912,0.7783939130171607,2.095198078963989,-0.520539899142455,1.41934958228474,0.01878716219587684,121.58521521359262,Condenser_Fouling,0.4163893607607162,1
21.145677163412543,45.93271808935405,1.0,12.784662340657349,32.01607180525904,17.080827218462602,51.804227208089735,22.551893781735565,83.27202867822307,6.604061895633897,4.447116328530325,2.5042563465632264,2707.425654821858,7501.977993598036,2.7708897491745335,4.064849944949941,5.871509118735688,2.5042563465632264,0.7501977993598036,1.6698843453088301,1.1256289142822133,0.1879715397953614,-0.08371750363750197,14.591480851721826,Condenser_Fouling,0.2634642879279339,1
25.4300350057905,20.97303978145989,1.0,14.35628273035807,17.35438583446158,19.07456347250393,26.16680314893814,25.899861124940852,38.9673473148317,5.823779484560849,5.300599690647645,1.2088356129796516,718.4723143712512,8418.56141574486,11.717308026144478,6.355471533286572,5.193763367478251,1.2088356129796516,0.841856141574486,0.6146477388254894,-0.8172325661621418,1.0189531364678253,-1.078498961698454,79.88535528544833,Condenser_Fouling,0.17097044331737435,1
21.540440125511036,19.795846057367076,1.0,13.196894363634076,17.13268032573022,17.088620825145867,25.994019085757976,22.695054569498552,42.402368847394264,5.860706827046886,5.245455969224496,1.2982357707538952,898.7213522536889,8014.401794282873,8.91756023620165,4.45181930036517,6.198173028390901,1.2982357707538952,0.8014401794282873,3.264701238133533,-0.5217328018498204,0.6558528673045156,-0.5786795027614389,80.74736631207497,Condenser_Fouling,0.35308118845263053,1
23.597188353075676,32.688018202677,1.0,13.726923658551197,22.46538223977248,18.629691875042894,38.75663150903354,24.983286356552505,62.43287931516571,5.4689167612875655,6.87433041988331,1.6365926407536808,1882.6931987120684,8032.8276850025495,4.266668456919973,4.967496478032782,6.068613306356539,1.6365926407536808,0.8032827685002549,3.149360940852958,-0.20909929961344176,2.524635961404319,-0.16397288013447486,101.32062123896117,Condenser_Fouling,0.41188111385991377,1
21.781320986442843,39.312335244528995,1.0,13.340338326315933,27.75094568094711,17.28893402104807,45.01708384066718,22.653842644038217,72.46228779053558,6.107880276087516,5.028477731995319,2.0802280273659903,2145.1071047745336,7994.975389470761,3.7270751524134695,4.492386965394772,5.704748596138188,2.0802280273659903,0.7994975389470761,1.8134584758192602,1.0262741492113552,0.853567374865408,-0.033728443096257,0.2065529043643437,Condenser_Fouling,0.3437185091755195,1
24.40593955974972,24.72088050324067,1.0,14.136661455463116,19.482134573053248,18.379331359492024,30.4471980342948,26.019432627283322,46.40122385635228,5.732883720109056,4.855226374761729,1.3781283957623793,1146.1381550630263,8753.65057832299,7.63751781550421,6.026608200257694,5.7263175310541286,1.3781283957623793,0.8753650578322989,0.8734600915446364,-0.5764222303962736,-0.5211848279716937,-0.3053764848413607,91.31594691732425,Condenser_Fouling,0.2985120660407019,1
23.198610069278953,26.411058201181554,1.0,14.042497780336952,19.499831398966563,18.652380468079166,31.31385241519794,23.677570872304134,50.46092571557486,5.8907302855499175,5.791493011218565,1.3886298366570695,1382.7008814502635,8154.862207599007,5.897777543213595,4.546229601199787,4.902794214016385,1.3886298366570695,0.8154862207599007,1.3086537945455845,0.5199854992516659,0.3984239995864449,-0.9684998181696889,115.15961309757108,Condenser_Fouling,0.18674398624708347,1
22.159695895865354,25.491295293654407,1.0,13.290701561195831,20.437827217225692,16.166025643930634,33.209555421959,23.343726491530834,52.49869783071819,6.467806753018336,6.035643604138506,1.5377538291053763,1392.9833101473591,7967.4289273266295,5.719687285042763,5.99367025193472,7.718260128304596,1.5377538291053763,0.796742892732663,2.4806105201402175,0.5163296725256643,2.160403781765114,-0.7593118543119051,145.72347842519434,Condenser_Fouling,0.46281586232635885,1
14.793119305158392,37.33826386923792,1.0,10.493838312219008,26.852479661854517,9.030673797472797,41.966720645630865,15.908645173814534,75.08725867032342,6.094027008971564,5.849012930641511,2.558880636705402,2192.6916464117935,6579.442648845151,3.000623758298167,5.7624455076855945,4.6284567763929445,2.558880636705402,0.6579442648845151,3.1866507507256756,-0.04087310587199866,0.8590150178002451,-0.14548935742566282,148.9688374348193,Condenser_Fouling,0.45979507718351575,1
17.087049666393685,28.591049530341703,1.0,11.764714036175581,21.432623964385503,13.53832720366238,34.59638199834133,19.522101245763622,59.85823637150213,6.673172877829162,5.208458420578445,1.821771774348433,1583.6752625075483,7339.6001705324425,4.634536097325356,3.5487224627313054,6.005332467999626,1.821771774348433,0.7339600170532442,1.9781539315063696,0.4344627190946646,1.117441583322874,0.047877430743940685,-26.214013211223573,Condenser_Fouling,0.35711178717900616,1
21.38361167812407,41.8441503164949,1.0,12.977001293251899,28.755485778636714,15.950572783834332,48.145876965718806,22.59083739684785,75.00831053726857,6.545183531375301,4.896568243651268,2.2158806282611456,2486.475310126116,8033.923941214229,3.2310491515826643,5.433038894289737,6.301726649223909,2.2158806282611456,0.8033923941214228,1.225520850104104,0.9023144792930191,0.4869454659002379,-0.18231596898695068,156.1474226981968,Condenser_Fouling,0.3190356758149157,1
14.09288546968814,34.32685111971052,1.0,10.965376553403118,23.79872340447789,9.473450415494662,40.18339863231927,15.439774080140092,68.50144480853734,6.239513615633629,4.357806383475587,2.1703516781730516,1907.6681411674308,6396.229728506761,3.3529048320702555,4.619435054193477,5.856547512608749,2.1703516781730516,0.639622972850676,0.21726485965112374,-0.13931520616127635,0.22256090953395358,-0.12436979702126383,-48.62934797056732,Condenser_Fouling,0.20889205107381545,1
14.586026477750663,35.78043582287964,1.0,11.002686560261099,25.521122863962432,9.684089158065946,42.238989810067,14.853342381493741,72.91027415804682,5.58942459272026,5.078702455672759,2.3195355719882293,2003.909160116667,6369.569880466112,3.178572166462515,4.901937319684716,6.458553987187358,2.3195355719882293,0.6369569880466113,2.3602497781593286,-0.5373237751632933,-0.060990299309050755,-0.4262215261450808,136.70698487432355,Condenser_Fouling,0.4136090328310458,1
