T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
21.042508472179954,43.488843701146315,1.0,13.696511132215669,30.740848389593918,16.97161658689645,51.00599347969339,21.787899965152185,80.53355618033272,6.030135887552198,5.968315821179334,2.244429117228849,2681.6757173803308,8133.112209461708,3.0328470205214684,4.070891885283505,7.517149778547072,2.244429117228849,0.8133112209461708,2.2480524333704466,0.8199016583052083,1.7716352865433658,-0.008913227842410443,223.94406792825748,Condenser_Fouling,0.4343871822528465,1
19.788099858228772,44.541331589291275,1.0,12.184791012818538,30.16541265752774,14.889746330320962,51.992530431401654,20.69512884299702,82.62296126513382,5.7342032270744365,5.108462113710032,2.4756610618756927,2749.6628274444042,7355.303435377681,2.6749837696332603,4.89835352790781,7.451198842110379,2.4756610618756927,0.7355303435377681,1.3361718636648874,-0.07263617632659614,0.35899849912023996,-0.20752868887612008,182.22155695605716,Condenser_Fouling,0.24504087387872509,1
22.229196060767762,43.58352914264969,1.0,12.913933775147925,30.99006569379521,17.848918659380153,49.29870153122065,22.532262391536225,79.2550085632246,5.937121768163081,6.182080422656403,2.3997386259974243,2626.237852337064,7747.72455059027,2.9501229462882215,4.380277401387609,5.715172388570963,2.3997386259974243,0.774772455059027,1.928071396824265,-0.11724676401328082,1.7359114816723933,-0.17107899657946213,235.56338836054374,Condenser_Fouling,0.369415852658358,1
14.09205458493939,33.741731746411936,1.0,10.61625836503692,23.82748682080718,9.313007274544134,40.19032081871551,15.347750970439229,70.33045311656169,5.929253022892485,6.008010741451458,2.2444335849322856,2070.989289494831,7038.5865384829285,3.3986590728336528,4.779047310395256,6.448589072303577,2.2444335849322856,0.7038586538482928,1.2977978832473838,-0.49889118194916016,1.8641586596748043,0.041092308873147854,89.8362856299027,Condenser_Fouling,0.4084637238736402,1
20.525577847753496,30.768329476019726,1.0,12.611852668924659,22.612016689160527,14.824666200156905,37.990826793608846,21.12793744783882,61.25747866712313,5.901076784330639,5.338699782827017,1.7929179227470728,1917.3167069671867,7438.002879688187,3.8793814567305507,5.700911647596591,7.22249731758912,1.7929179227470728,0.7438002879688187,1.0482701564541728,-0.25860571565375956,1.2326277822035534,-0.34853220313422106,158.16090823239074,Condenser_Fouling,0.35311522442668974,1
17.034120649146303,20.10661935181687,1.0,11.34003778455413,17.393881655934692,12.4672102387813,26.04207918657208,18.674408958542884,45.90986059279143,5.477185527650853,6.253845564916075,1.5338468871440878,1055.3508353806008,7541.729166758661,7.1461820220560295,4.5669104103650024,5.9354598347552106,1.5338468871440878,0.7541729166758662,2.7115316438003774,-0.6801295637466946,2.3206664336940803,0.23377361494229643,22.057653791992607,Condenser_Fouling,0.3761229528787863,1
21.510678179317583,24.12914839660196,1.0,13.044908892696377,18.027657245044857,16.090932569177635,30.17347804779196,23.19789772904564,47.79207153230832,6.559543998738762,4.397756986373604,1.3819688119967044,1193.7193009655232,7963.98724747433,6.671574499158027,5.419745610139948,6.044329651190001,1.3819688119967044,0.796398724747433,1.3486480459081136,0.4964344377897536,-0.5847008311048203,-0.14387036637097061,45.3206869138794,Condenser_Fouling,0.1702920022369749,1
15.437759888527522,43.55142906748461,1.0,10.765792379864736,29.707898476040107,8.926061958914572,49.31308097282281,15.635110733972818,83.79649424062761,6.3274696008005336,5.097771154886007,2.7594716141473055,2411.0745101669754,6407.05966174416,2.657346189313929,6.51169792961295,5.761651905338198,2.7594716141473055,0.640705966174416,1.758166672246233,-0.08261840522169717,1.0488664373616627,0.004453654978083144,-109.89542677576446,Condenser_Fouling,0.22534023511303683,1
15.012956109689675,31.73959548010788,1.0,10.808729177546596,22.141663958210717,9.939020857246584,37.341120043187985,16.547921590567302,65.71204273698783,6.256799886701288,5.763629190956742,2.0484983566991835,1910.9944378772122,7034.670507369485,3.681156976670115,5.073935252443091,5.601524563080105,2.0484983566991835,0.7034670507369485,2.5816617493224427,0.10182831478538024,0.6866907678536434,-0.3969740312840395,170.37223788298252,Condenser_Fouling,0.3322163090511423,1
18.674796629414207,26.153250993683276,1.0,12.206240847345706,20.077460001067024,13.4435531578261,32.482111569636785,19.43531614642448,55.346908641844486,5.896366174824544,4.868896702171096,1.6448520271032456,1445.299206381917,7752.888530868541,5.364210051894167,5.231243471588106,6.3288605759535095,1.6448520271032456,0.7752888530868541,0.7025482609080314,-0.5847484386036337,0.3456784367736221,0.2051369824607212,13.615508802849263,Condenser_Fouling,0.1758375711280926,1
23.1740979412802,22.884339939795804,1.0,13.689439458334116,19.31532883903684,17.926284418049406,30.748428622146598,24.398527970631854,49.39273963598136,6.527315724362543,5.937881722569838,1.4109656496765972,1222.0158558855503,8425.348152665474,6.894630795571741,5.247813523230793,7.864088682350793,1.4109656496765972,0.8425348152665474,3.22651231892344,0.9540001129856144,1.2083012375329982,-0.6016685900850938,129.97723000822316,Condenser_Fouling,0.4393809624660769,1
18.233925793872203,32.951747322159406,1.0,11.83761241289147,24.764384680501216,13.847185433421675,39.21767334425697,18.75113471816435,66.03467264858814,5.835145194708314,5.508069152196573,2.0920084064867805,2134.045566131616,7066.410049045432,3.311274211381865,4.386740360450528,6.265926022097567,2.0920084064867805,0.7066410049045432,2.1277302048459745,-0.2550570508960206,0.6532224194580731,-0.6936450137356598,220.03166942280836,Condenser_Fouling,0.4531774989242705,1
21.249499871022763,31.666500344442472,1.0,12.986928539326277,22.698579766716694,17.97604671093531,38.23620159818557,22.216243266530913,60.940502297009395,6.000407184768542,5.315971116429029,1.7478020070705824,1834.5049734693355,7877.0820338786125,4.293846104424465,3.2734531600874526,6.569701253743101,1.7478020070705824,0.7877082033878613,1.2684360101928007,0.3510582653008729,0.2498209403749101,-0.18733138151680162,43.65531698576683,Condenser_Fouling,0.32414929326089403,1
18.935604338402946,37.64663574515302,1.0,12.116194131486672,25.980525432424116,13.16561472831393,44.22179337084495,19.75617065960102,72.33190828876394,7.1663906902618395,5.31803195487189,2.1442810465464435,2195.3136812701305,7357.137742148184,3.3512922571919677,5.7699896100890165,6.575157625691929,2.1442810465464435,0.7357137742148184,2.986854418685354,1.3459154151199897,0.9331465787446991,-0.21173278760961978,92.15411551773241,Condenser_Fouling,0.4519267674342156,1
21.297046364013298,38.26531346494541,1.0,12.928981223789101,27.844259203252705,16.80783595363378,43.864593447050076,23.096808397756817,70.5539504134372,5.644219726179254,5.425606779302777,2.1536313435137293,2261.398599254971,8152.802558218939,3.605203682758502,4.489210410379517,5.599279982104669,2.1536313435137293,0.8152802558218939,1.5112616856490746,-0.07794379001077978,0.1306174691493922,-0.05283094707895941,0.5922516460545921,Condenser_Fouling,0.24400380899344418,1
19.444603947332673,44.28548113177331,1.0,12.159255480889385,31.77390498490047,15.154049504211333,51.567343282788414,19.8377201022667,82.41335719862931,6.059954370899829,5.5132821662754,2.6131456021167816,2686.285343214976,7289.286678064954,2.7135191339506233,4.290554443121341,7.281862151015105,2.6131456021167816,0.7289286678064953,1.8659295557786635,0.3355779163654109,0.6316579018378752,0.09676693941327397,-1.6642615895921153,Condenser_Fouling,0.45395681072203947,1
19.763270500515304,31.63255723024821,1.0,12.663688879207543,23.133750491217814,15.248637097384043,36.574845851589814,21.181216648884533,62.526194712306506,6.674607685427606,5.901704336748053,1.8267781775025302,1930.2068357162912,7696.665474412336,3.98748223868772,4.514633403131262,4.9422886213416035,1.8267781775025302,0.7696665474412336,3.120877765897653,0.24325831019429245,0.797690593777098,-0.5199262407526599,159.81165644327348,Condenser_Fouling,0.4098922089907524,1
16.466203470161474,23.992963214236095,1.0,11.261190383960393,19.192724399001467,11.63329506468306,30.46401866561814,17.077514137734187,54.10267472496596,6.136637434216953,6.1227416719459695,1.7043246534876246,1483.5256852758866,7160.546939732575,4.826709109792697,4.832908405478415,6.471055451382046,1.7043246534876246,0.7160546939732575,2.891136005789818,0.06468599744977332,1.4466458786699885,-0.5092297069245459,176.38019951468777,Condenser_Fouling,0.4776765124887905,1
15.640075341300788,24.08092571681231,1.0,11.123752633996387,18.255125301815056,10.95508746902157,29.475919537273622,16.01506866412095,53.236681140743926,5.4070797700074404,5.148299731721824,1.6410941435378366,1435.6174392411576,6985.891945416891,4.8661236304774285,4.684987872279217,5.394993820461313,1.6410941435378366,0.6985891945416891,2.0538033461566627,-0.3202365852100053,1.3376785107410099,-0.19707314648284768,85.72374097759985,Condenser_Fouling,0.2822700076293956,1
23.585524054906422,25.905530872438487,1.0,13.65865087997699,19.905120342489084,18.325665396956182,32.24906349910769,25.14577811659513,50.866617600720616,6.13937363051531,4.667976043624996,1.4573269730225813,1296.1822889777573,8881.760802039747,6.852246692125694,5.2598586579502395,6.343532626669205,1.4573269730225813,0.8881760802039748,0.8872405273950079,-0.38360644609180206,0.3924115802491759,0.6911908628449837,-18.972868464182966,Condenser_Fouling,0.16144536185982084,1
15.064902488778028,27.631810334764932,1.0,11.090152166458356,20.48807562023753,11.716483730459222,33.46262539071312,16.630818084520357,58.00380891188957,5.458599485119204,5.947013229838385,1.8474115875707056,1615.8215852058943,7143.685330178637,4.421085468584306,3.3484187583188056,5.8308150559481895,1.8474115875707056,0.7143685330178637,1.0981963500889833,0.013916905680980918,1.089771714197708,0.027277494409799985,11.480812960092862,Condenser_Fouling,0.34499273242916506,1
22.893895023795725,27.725408217655858,1.0,13.3033048631679,21.145135132941817,17.746357947959144,33.091068383321605,23.55363181249581,53.69384597457462,6.5960854887115685,5.030784551444326,1.5894648247508139,1373.7109634724407,8176.451627377974,5.9520902466336105,5.147537075836581,5.365660165665748,1.5894648247508139,0.8176451627377974,0.7581845783334273,0.22528706645132957,0.513559088464504,-0.11093961930060647,8.077922094160385,Condenser_Fouling,0.15440608104821577,1
16.021293519154625,42.31045172014465,1.0,11.16257874322834,30.272274619946074,10.82579966699277,49.58740360607325,16.58741843503852,80.41428762530911,5.575552553946237,4.77439949637513,2.711942761282686,2484.201605216313,6866.730186421868,2.7641597896093235,5.195493852161855,7.276951885928604,2.711942761282686,0.6866730186421868,0.2735352026222273,-0.19823667477334617,0.8613343830542339,-0.31115353818147584,224.34829821617132,Condenser_Fouling,0.2082225097638807,1
14.86145326225288,30.914927432945994,1.0,10.841944990661165,21.97817861712789,10.582253580032067,36.913135452899134,16.347035544207653,64.72776032041784,6.484806619082442,5.695648609387561,2.027143527850312,1805.413006406218,7100.805530173814,3.933064348699021,4.279199682220813,5.99820801995314,2.027143527850312,0.7100805530173814,2.173058988760417,0.28647746663699625,1.8765824608786108,0.5403558990777348,-73.47581706744904,Condenser_Fouling,0.34841513002531577,1
19.115765021987187,43.036040083277065,1.0,11.982120607905536,30.32823720282293,13.91071482411734,49.07292971107714,20.211906841018134,80.04787713203366,5.125171092285442,4.341850374682241,2.5311243472889964,2448.0044210135343,7145.605222595394,2.9189511102422507,5.205050197869847,6.036889627800072,2.5311243472889964,0.7145605222595394,0.5263335979731636,-0.4815254951342167,-1.1459092649801104,0.056170034270186964,-57.65053201863748,Condenser_Fouling,0.17343505174809973,1
20.462127323814105,23.577463564035128,1.0,12.401368786264499,19.20160505402836,14.94799041289741,28.84764947869328,20.734392306156934,49.13791870865606,5.729302939458605,5.7253387376922005,1.5483456209523954,1204.72540309614,8079.867285404042,6.7068124110596585,5.5141369109166956,5.270185914658153,1.5483456209523954,0.8079867285404042,1.3782434024272732,-1.1327178084620364,0.2790718365445004,0.05809394392601597,36.963189214646036,Condenser_Fouling,0.3651806014717496,1
20.86171435974575,26.158959966369334,1.0,12.975444042796731,20.819139596605467,15.753613154040893,32.290838379389086,21.88487782565469,53.86394570243519,6.276605098829014,6.723201894361394,1.6045030542259657,1554.5004499095603,8225.609747046987,5.291481097689966,5.108101205704857,6.131878413019752,1.6045030542259657,0.8225609747046987,2.976082261043608,0.0893687929396858,2.9054178412925933,-0.2710614024570317,152.4700933535712,Condenser_Fouling,0.4993849911823269,1
21.94215283081564,19.917556853230312,1.0,13.09197287769066,17.01376313900598,16.61012054541973,25.26442413385023,22.33900240228174,41.72365575470581,5.106190700790645,5.919277263269209,1.2995568580804377,892.3073562575212,8066.860200002319,9.040450180570081,5.332032285395911,5.346867280619918,1.2995568580804377,0.8066860200002319,2.699204855960396,-0.5993682244286447,1.750463217257165,-0.7667313725833669,102.5732803791642,Condenser_Fouling,0.40470490347442395,1
18.108835812380676,25.923144647197496,1.0,11.958663536056118,20.030143115044083,11.86190573217815,32.15369989445334,18.067175992203538,55.6408104813134,6.27759097871835,5.881729245692499,1.6749482962416284,1531.2319415810705,7005.726917210983,4.575222555752875,6.246930080202526,6.230555247255843,1.6749482962416284,0.7005726917210983,3.1650949420731322,0.244474892484571,1.4359224722863484,-0.7345631413387812,130.02103223170138,Condenser_Fouling,0.3597521976163854,1
19.46766411575117,37.32970100518533,1.0,13.128642762157355,27.367080091127868,15.555316026751964,44.13792734896362,20.644028847871674,71.8406748111898,5.788780327650927,5.693684536851764,2.0845323151005437,2146.948700122861,7849.601992812132,3.656166536425827,3.912348088999206,6.808226343778294,2.0845323151005437,0.7849601992812132,2.225491041286489,0.04877421967786777,1.1335114140334586,0.1965395417203477,-43.38850760330752,Condenser_Fouling,0.4225747699539536,1
20.862028260540956,28.964867143252672,1.0,13.371467154174926,21.30129370432476,16.616959830931755,34.74743350291678,22.148305612175708,56.245388727645725,6.1214976957829546,5.3835715420670365,1.593040872681943,1575.224202129608,7963.03484074615,5.055175529921777,4.245068429609201,5.782566359664106,1.593040872681943,0.7963034840746149,2.091949866631154,0.5846610218142061,0.32857552598468054,-0.45130568145959415,123.48979549437763,Condenser_Fouling,0.47772310314069943,1
22.255432803351773,23.35520988281514,1.0,12.58837883425687,18.6412959267563,17.944761743832125,29.530826249513797,24.097695042460444,46.5217688323118,6.90559376249433,4.695420114279774,1.4808337254696824,1120.0781996701048,8082.897534486758,7.216368943585727,4.310671059519649,6.175616366698659,1.4808337254696824,0.8082897534486758,1.327650381380522,2.0227314917005685,-0.20579685985396612,-0.5457166398935609,89.88795474881499,Condenser_Fouling,0.21121865565967668,1
20.382661611887126,45.46829843329221,1.0,12.623871557526085,32.577616258402145,14.748508438832514,51.94648045113146,20.856454397632497,83.96605635315284,6.039478546657533,5.432813754548212,2.580635909510665,2612.250144459788,7603.622225582599,2.9107557871931995,5.634153173054612,6.478182017839245,2.580635909510665,0.7603622225582599,1.0354801794591424,-0.15608602546423977,0.9330186733461119,0.1029857395554945,-23.345100855524834,Condenser_Fouling,0.32285752248418587,1
15.401304742099047,20.66522473052468,1.0,11.045314180804324,17.045111341918492,10.265582239960976,25.77238315511923,15.505659468042072,47.21291163167713,6.034491190828146,5.613417377841855,1.5431984154458214,1198.6419430758233,6933.742221315238,5.7846651048457645,5.135722502138071,5.107158424594548,1.5431984154458214,0.6933742221315238,1.1107008443458923,0.12477570975737429,0.7921101513560895,0.43989557739185514,-5.879978164058684,Condenser_Fouling,0.22276062106864064,1
21.196980621732948,23.13402202456781,1.0,12.894275016822178,18.992273145268264,17.058650932627263,29.51603229185766,21.694619206351465,46.95224910373851,5.9599242280080285,5.7592705808869615,1.4729229150526488,1215.696924116402,7345.477014941727,6.042194291377843,4.138329689105685,6.38201026728985,1.4729229150526488,0.7345477014941727,2.8650584675896624,-0.5693377015002197,1.50175460354468,-1.5944283379738948,127.94294364204688,Condenser_Fouling,0.4349088693076908,1
25.062170937246464,37.3323166093741,1.0,14.36266618098332,26.253631704165674,18.872234913328555,42.882359310613445,25.669699210470426,68.09922591049971,5.773092652734286,4.573434606109522,1.827907950609227,2178.3242627579834,8231.546096126667,3.778843323217949,6.189936023917909,5.550042701239349,1.827907950609227,0.8231546096126667,1.240693465674923,-0.5688965629617737,-0.5543825852640012,-0.15268990387167447,-25.46892904324386,Condenser_Fouling,0.163032726395766,1
13.543995975264844,36.0297996522543,1.0,10.757275588658974,25.42548641863264,10.052863252681378,41.74324615721788,14.35677892223345,71.83446073868893,5.055322067175159,5.1349694612926795,2.3635618711337893,2031.4521116117537,6689.753870456621,3.2930896240271066,3.4911327225834654,5.713446504963585,2.3635618711337893,0.6689753870456622,1.4995805495459678,-2.1062026840061643,0.8066040983369698,0.07842089326723345,-26.95571522506839,Condenser_Fouling,0.232661255199198,1
24.06306992226941,25.857421747415888,1.0,14.38456057161102,19.354306088055736,19.387986165277795,32.25283700810179,25.28753268421746,50.79144964492978,5.988274193520448,5.416673899704719,1.3454916465264064,1299.0623145119641,8440.088475677223,6.497062058834354,4.675083756991615,6.395415260685905,1.3454916465264064,0.8440088475677223,2.5610282682402215,-0.10152772740324334,1.053642978551884,-0.5889673912843696,82.80916422487576,Condenser_Fouling,0.30447258130482835,1
23.634896930066375,44.23133617676955,1.0,14.268187668509578,30.73170636394633,20.25853167367325,49.99177148934816,25.53582803028613,77.98185645046017,5.753053327366429,4.30027907713978,2.1538619394369443,2720.984109486898,8453.88193163967,3.1069207284837237,3.3763652563931252,5.760435312578608,2.1538619394369443,0.845388193163967,0.7324871407000728,-0.6764228439796662,-0.3428605043481019,-0.16581192694901503,108.93995707531076,Condenser_Fouling,0.1842570428737749,1
22.710335157178392,20.143240973819008,1.0,13.326641135588277,17.732067103341695,16.99455550338192,26.990582799052337,24.364178901994215,43.08697616206239,6.383999751828702,5.142077329324763,1.330572867006143,941.2754195184309,8663.783409516253,9.204302194514716,5.715779653796471,6.847341825233329,1.330572867006143,0.8663783409516252,2.6447601516676116,1.2823247753662743,1.8549002504794592,-0.5580773373888004,136.32107667995103,Condenser_Fouling,0.4406333984756608,1
18.085012406505772,31.191541378878227,1.0,11.881285975646147,22.729256978832193,12.073417010565644,37.11948470623202,17.61909513563254,63.68511710114459,6.1984490430490675,5.095823040135097,1.9130300394605302,1853.5662451425392,7091.361832640143,3.8257935756133805,6.0115953959401285,5.927943327353795,1.9130300394605302,0.7091361832640143,1.7104960637058682,-0.3206512522234899,1.6338149165856524,-0.35123263539392857,26.68243935654027,Condenser_Fouling,0.3241146593990222,1
17.845905029265936,42.888632907147375,1.0,11.664700954605399,31.000419789613137,12.536027288312674,48.63189262025039,17.87643489824806,81.96723621750074,5.630356048071866,5.4349743643195945,2.6576266215700715,2399.1761579946983,6541.277117202313,2.7264680400415884,5.309877740953262,5.743259713103015,2.6576266215700715,0.6541277117202313,2.9963204567666395,-0.8751460233593287,0.8594915073497731,-0.09697360857580861,-23.76756385602448,Condenser_Fouling,0.34898695284946624,1
23.077661699696417,28.42793876780837,1.0,13.915065756067722,19.794754906322915,17.683461746949117,33.860696393742224,24.243565887154414,52.614596761712086,5.610484785159431,4.872373683176997,1.422541240790855,1476.579454783176,8126.263889346107,5.503438276228342,5.3941999527473,5.432757625933853,1.422541240790855,0.8126263889346107,0.9467608826671423,-0.40519754087524795,0.776987838322043,-0.515863819502349,94.69317928482747,Condenser_Fouling,0.18156430096839227,1
23.08708132793627,38.74613075178147,1.0,13.11989246968402,27.850603260641638,16.627676380019345,45.70003441353117,22.81545724788467,71.59317035043114,7.182944863012915,5.495612371852023,2.1227767929497667,2403.227292248261,7947.824972705931,3.3071466017143147,6.459404947916926,6.953903661749699,2.1227767929497667,0.7947824972705931,1.1827556324296182,0.8869917510275993,0.9764676676941653,-0.3956075181752836,238.0212008152098,Condenser_Fouling,0.27832571582606785,1
17.9824106773652,27.115789001738673,1.0,11.80551148037872,21.141864648087253,12.879666963096657,33.61605518219514,19.6492074804209,58.1687610342569,6.384005482801442,5.7654302497410574,1.790846985598715,1623.7078676599049,7051.495608990687,4.34283515491819,5.1027437142685415,6.500266180456467,1.790846985598715,0.7051495608990688,3.0738572169653793,1.774378599616666,1.0341259546781965,-0.45113187628527296,38.02499819483705,Condenser_Fouling,0.47028152972800163,1
23.112434516905914,42.154822342405936,1.0,14.31640606537538,30.770993047673564,18.3929868136717,48.86501655062769,23.319631642258752,77.58409373302078,6.372814983280365,5.966202278638376,2.1493517931217423,2509.0144704425447,8163.33167227906,3.253600873349764,4.719447703234213,6.710194208221758,2.1493517931217423,0.8163331672279059,3.3123897421649957,0.5782158191977489,1.8211066086857342,-0.08324982646040935,-7.255500769522314,Condenser_Fouling,0.4422791900691269,1
25.61761223193558,38.372812076248884,1.0,14.545051028560698,26.358525040292314,19.5418120102235,43.943540040501915,25.532223726818824,69.28944392417141,5.409024795814483,4.55654638537294,1.812198870154161,2284.065908162435,8489.73612660245,3.716940083148726,6.075800221712083,5.570727964253031,1.812198870154161,0.8489736126602451,-0.09867658511521427,-0.5886875019515392,0.46286657350105287,0.022767665565066153,39.2094016853689,Condenser_Fouling,0.1739599615996324,1
20.794173033113502,33.221833709618494,1.0,12.725343057286718,23.4224069414456,15.849049244435982,39.00933869117665,22.574255857310483,64.69954531852999,4.853849666088332,6.374442054995464,1.840611041761549,1981.771775661885,8144.658251149264,4.109786177789851,4.94512378867752,5.787504981558158,1.840611041761549,0.8144658251149264,2.97241883506738,-0.4233380597863192,2.0908567185614766,-0.3509833160863991,196.582697318265,Condenser_Fouling,0.3461027829502824,1
16.74723065789197,30.41805541854872,1.0,11.373591499639003,22.75358419868991,10.802812585804789,36.93670169387839,17.03380535925157,63.40817761196389,5.183856430774065,5.553691067485259,2.0005628124952533,1767.3043097723814,6720.182080573897,3.802504211308927,5.9444180720871795,6.518646275329669,2.0005628124952533,0.6720182080573898,0.12344985541515996,-0.649538469410647,1.4529426501562375,-0.018348287870677993,-49.89268586543153,Condenser_Fouling,0.20527559338297913,1
14.671183768073845,31.982487240409103,1.0,10.771902334289429,21.817285778539766,9.991226746160093,36.97389091580346,16.01789205021131,64.15474009253641,6.505287229857672,4.722230196970976,2.025388376302889,1727.8286988943905,6792.192777727403,3.931056812561116,4.6799570219137525,4.991403675394356,2.025388376302889,0.6792192777727403,-0.0685809618226898,0.685049596233358,0.7338957996171533,0.15813747067371065,-102.54192258925696,Condenser_Fouling,0.22480235937007048,1
17.252304696212228,32.0923573015406,1.0,11.507500352262733,23.558426207891156,12.194373133281399,37.804708954902715,18.420530399954153,64.53849311186852,6.771775240865536,6.156058591769771,2.047223592155601,1882.6094036835516,7126.701738578068,3.785544534428554,5.057931562930829,5.712351653362113,2.047223592155601,0.7126701738578068,2.4017816491661748,0.9011008276067614,1.2797877357707632,-0.03154123006511611,7.607102929486473,Condenser_Fouling,0.39384460220565554,1
19.609600361498767,30.275013190959662,1.0,12.487675073846857,21.69747911713872,15.589041724087568,35.351152705026955,20.602518548710226,59.7644777116141,5.644078101256529,4.821292325268118,1.7375115054506909,1804.8491393533416,7464.305449175261,4.1356949378326675,4.020558637411199,5.076139514067293,1.7375115054506909,0.7464305449175261,0.5647255197494943,0.041211749305585244,0.44405682985582384,-0.7037071140490943,113.69322697558096,Condenser_Fouling,0.23237855643036195,1
15.74207642529939,31.49910606786992,1.0,11.152579919965829,22.194926032807132,10.366588059516404,37.303833267688205,16.494094458073775,65.80086126788719,4.681234457173805,5.905579309442073,1.9901158469237077,1946.112173937612,6887.731206263347,3.539226206230059,5.375488365782985,5.804727199818284,1.9901158469237077,0.6887731206263348,2.286533567349146,-1.1482194502386704,1.1889100354205855,-0.2769130038716656,116.29257956951847,Condenser_Fouling,0.4498992710335253,1
24.08225190123023,38.41389571104961,1.0,13.913205393684995,27.57894927096791,18.605104887897294,46.22323987720668,25.464505224711253,72.19192283791267,6.88520120229586,6.049238348525064,1.9822139104972605,2346.5915410740818,8182.482326894224,3.4869648951129086,5.477147013332935,7.809344166157068,1.9822139104972605,0.8182482326894224,2.3747717576916045,0.3713993972580072,2.8362735398548304,-0.10810474313749863,7.491892931549046,Condenser_Fouling,0.3795089268676984,1
14.758073476432362,42.78783565372211,1.0,10.657526582608668,28.82927138546957,9.234871398318985,47.32903937954117,15.50660181326597,81.85837483046667,5.692360357468635,5.652836258712095,2.7050621138036104,2319.717360446067,6497.359082513795,2.8009270410703806,5.523202078113377,4.541203725819059,2.7050621138036104,0.6497359082513795,1.1045230878244467,-0.9867753366061986,0.4550982784438995,0.2754929081802229,-97.60685688830017,Condenser_Fouling,0.2820795510426702,1
20.211513404315465,42.40516171362017,1.0,12.62269352709739,30.688713368033472,16.503759551822476,49.44158874552725,22.545873205528622,80.10523234538708,5.757292687732839,5.577850188553953,2.4312333419292322,2718.5418496794346,7640.041306991115,2.8103452988564492,3.7077538524929885,7.036427031907081,2.4312333419292322,0.7640041306991114,1.1759109483369201,0.9018651797695556,0.8993136496808738,0.007209177129502198,121.84329170374804,Condenser_Fouling,0.33895072990987174,1
20.12869378481673,32.0559788619621,1.0,12.798456800183459,22.266274790604392,15.553818743122688,38.10478619120094,21.84784384128129,62.463145705812444,6.625218675922356,5.442728961826982,1.7397624681035933,1960.2376128163007,7953.081970976767,4.057203024255036,4.574875041694041,6.048807329238834,1.7397624681035933,0.7953081970976766,0.9559490361342782,0.7677600890893759,1.1511319761443781,-0.06311788961789055,156.2192131666252,Condenser_Fouling,0.30856750521683113,1
17.988772494403904,46.90960566637625,1.0,11.389444200292223,31.65686289369634,12.48593238543397,52.3483951433973,17.86862849145034,86.5350117449953,6.3596908592542265,5.887385156036396,2.779491460424742,2691.4417542001333,6404.146726013312,2.3794483815298295,5.502840108969934,5.4387894770210465,2.779491460424742,0.6404146726013312,0.8014933796398509,-0.6692569695880897,1.6171216046734225,-0.24334416272887083,173.9871645483854,Condenser_Fouling,0.3389478781366587,1
24.112721928490195,31.19347899051236,1.0,13.857129239916388,22.252532925971664,18.806161450949222,37.002325014896584,25.027768428632008,57.791211079327255,6.0833489634869995,4.869207148547718,1.6058544696163874,1647.7946256705516,8316.47511838558,5.0470337679377275,5.306560477540973,5.8088460243842235,1.6058544696163874,0.831647511838558,0.9317172073266704,0.5542568025608166,0.36310237284812263,0.06094016745777253,-0.8357818821707497,Condenser_Fouling,0.18811430446260732,1
24.61469959367366,20.680348859990126,1.0,14.292769717569007,17.06431339920439,19.20433465504574,26.39699157865322,25.329002390722906,39.56464049998191,6.546242288931752,5.913420060558811,1.1939122882689797,735.6684003063564,8077.096697364036,10.979262795575384,5.410364938627918,5.7166427186630955,1.1939122882689797,0.8077096697364036,1.0844843374290605,0.8304290858951946,2.4084951955560037,-2.3420476476471404,80.94145396618399,Condenser_Fouling,0.24001008385183142,1
23.741774529347403,19.413599207287543,1.0,14.012905052734279,16.987936992965597,18.313686993095907,25.846394722859777,25.427629028424864,38.64484019829857,5.138818273060693,5.280627662212027,1.2123065794733843,695.7921797973509,8324.878016466982,11.964604170877,5.428087536251496,6.432795515572234,1.2123065794733843,0.8324878016466982,2.2378112924590283,-1.0490453026460855,0.7706742308544454,-1.413167163229721,63.42679177899356,Condenser_Fouling,0.23737798505392654,1
17.06768537144882,34.101422492752604,1.0,11.670425123553414,23.907844319230488,12.047591921133675,40.687410577861904,17.713088317019153,67.79445711730891,5.1523203290707436,5.543382925595701,2.048583840444625,2133.269647735368,6979.365937874514,3.2716754514759327,5.020093450315146,6.5859880851093,2.048583840444625,0.6979365937874514,1.229073591456853,-0.8871134387387585,1.8737751940085907,0.03802077317571273,-17.770406430013736,Condenser_Fouling,0.3301625941240934,1
20.010422629078544,43.21962437386857,1.0,12.445329145270716,32.06582388924614,14.253470730199608,50.14622746072837,21.885873664205484,81.49272839589932,5.553149463433714,5.881207189215826,2.576534820007658,2590.212000441985,6830.20390545559,2.6369285233371276,5.7569518988789365,6.926603086859799,2.576534820007658,0.683020390545559,2.4950645191487553,-0.4193330165396354,1.465655344759221,-0.3436021922342225,86.5155590809859,Condenser_Fouling,0.40567659573668785,1
19.226432266901288,32.11596391969414,1.0,12.224787594539718,22.55738072933934,13.818145736085993,38.48903125783671,20.137080821138092,64.65164749405173,6.280182290080459,5.498505646116639,1.8452165777845286,1859.3052388422013,7747.443932644386,4.166848869564181,5.408286530815294,6.373067338142569,1.8452165777845286,0.7747443932644387,2.475322065775643,-0.5632207258962971,1.1044606871523026,-0.35993383297549286,87.47281386735335,Condenser_Fouling,0.4370693206834603,1
15.007590709534728,44.87342557661158,1.0,10.774911058679265,31.66105709265034,9.093968006965962,51.28612287946716,15.246974955516578,86.93214956302153,5.774336798210713,5.088841749393472,2.938405423509008,2509.691807435603,6835.372732551042,2.7235904872062395,5.913622702568766,6.412697302855577,2.938405423509008,0.6835372732551042,1.0868844135350173,-0.28518902881610764,0.855353004560901,0.08714999320970529,-42.86224295972397,Condenser_Fouling,0.2125114375555591,1
15.170503873645757,33.5382273489811,1.0,11.165671483129806,24.52288252973558,11.576985469497114,39.818031927834475,16.502423459544026,68.69363523115783,5.5459944477676535,5.389632145064782,2.19627476652767,2045.2805410279623,7043.03573003553,3.4435548516467502,3.593518404148643,6.279804578853373,2.19627476652767,0.704303573003553,2.018934039194363,-0.7232066657399221,0.5520570091614472,-0.015381267406264776,64.93276590377286,Condenser_Fouling,0.19430539991483034,1
18.81861893290272,36.08001001059306,1.0,12.195009020897247,25.398293175673192,13.715627072442436,41.75241581687308,19.46755368566257,70.13709031255281,6.544143578251904,4.806482778444496,2.082679326612299,2130.2328646422675,7614.235068425941,3.574367476348464,5.102991860460284,5.672405806280025,2.082679326612299,0.7614235068425941,2.119415123568217,-0.11338605346351116,0.4402132145260227,-0.09514626068995824,78.8279726181172,Condenser_Fouling,0.3186665439639954,1
18.43881841339297,30.638564866458548,1.0,11.936362956438982,21.964897181721586,13.137036957595994,37.69896465415123,19.176601208415033,63.69805881708883,6.173811292003873,4.17828158052484,1.840166662314234,1925.5633125159798,7443.164791518985,3.8654479669087567,5.301781455796975,7.060399787692685,1.840166662314234,0.7443164791518985,1.4136617409932555,0.5138162189523303,0.130760360730374,-0.3466693600833328,114.79364528645851,Condenser_Fouling,0.258570443834259,1
24.009590852809517,20.8008783038362,1.0,13.720159743974486,17.575049318974287,17.940737080973125,26.69807060061396,24.127296581743586,40.91977920774052,6.133950793734165,5.190590872570032,1.280965356594537,814.6770854447369,8370.095714071713,10.274126845610773,6.068853771836391,5.89719229677776,1.280965356594537,0.8370095714071712,1.4613037482268894,0.3420127188987676,0.05304325259847342,-1.053126824476072,70.46006153273777,Condenser_Fouling,0.2082398731137869,1
13.828239755829063,37.46195665253654,1.0,10.530194380064529,27.2662687873566,9.015856461408564,44.66841226504603,15.09706992856669,75.32943603708158,6.425973592190803,5.843628166920206,2.5893414502372667,2222.907103716506,6593.201904465107,2.9660267374384883,4.812383294420499,7.206455612509487,2.5893414502372667,0.6593201904465107,0.754569924904132,0.675384570645031,1.1221911057013259,0.019846529181168027,-16.821012477233126,Condenser_Fouling,0.3483575324970116,1
24.05714161068915,27.68654317953238,1.0,14.062845748295713,20.91182865747407,18.680832434840802,33.695194470397794,26.0454257209818,53.017310988533325,5.401421638854501,5.11002209924194,1.4870268103458641,1441.1759422715177,8265.987953573598,5.735585580581587,5.376309175848348,6.008651290865416,1.4870268103458641,0.8265987953573598,1.9999574495179004,-1.036494397561584,0.7495461653602868,-0.7100587294918643,120.60547136413493,Condenser_Fouling,0.258153839163773,1
17.520841023616356,25.300006201508122,1.0,11.941975952346997,19.49623034089331,12.213178338338514,30.94518089156547,18.438371493387148,54.30593510811151,5.9185863759023025,5.395985102557906,1.6325799364100753,1514.7904621423845,7242.2324518660425,4.781012709588411,5.307662685277842,5.645174690057349,1.6325799364100753,0.7242232451866043,3.02197540980886,0.47245370645265616,0.9112978715550524,-0.49360345206615275,71.37924089940839,Condenser_Fouling,0.3899802217405727,1
16.402029571821174,28.816101374154396,1.0,11.329237223237898,21.701551407232806,12.980065921135855,35.692429710701525,17.17872762421007,62.08024894211828,5.620206670170629,5.489796202225869,1.915535086750571,1811.0186893954337,6924.764119361191,3.823684515190101,3.421963650685319,6.876328336547129,1.915535086750571,0.6924764119361191,2.3679309856580275,-0.7768769419362815,0.8503869696088895,-0.35351691439559696,143.5660147620265,Condenser_Fouling,0.31385508220826136,1
19.397664025362918,28.833115217106847,1.0,12.618827754671138,21.695553272784057,14.503354878264922,35.030527862124565,19.999798460552867,58.602229217224554,6.77066747692906,5.238527576855551,1.7193002150895489,1621.938313065524,7819.604575229954,4.821147951336454,4.894309147097996,6.197412645017717,1.7193002150895489,0.7819604575229954,1.1187024612972323,-0.31571961038247043,0.5785348630238012,0.5897487562694126,-146.21577638457347,Condenser_Fouling,0.1727173650019658,1
17.982097609386464,44.15849261308183,1.0,11.582207700183323,31.543481500557988,12.866988884662941,49.668014658693856,17.52776187760508,83.63764565596279,6.559648075140915,5.236612234723055,2.723442914951242,2641.762108448276,7341.480285965464,2.7790088526471135,5.115108724723523,5.509522045612023,2.723442914951242,0.7341480285965464,1.6438803045644619,0.6500792327883014,0.8651804335959534,-0.0939324681909004,190.46414119576684,Condenser_Fouling,0.33399660732568764,1
24.194330523295328,36.02906636923289,1.0,14.031582639414452,25.546244063055845,18.396705571797295,41.753902762243214,26.08369065087705,66.33134800907673,6.354213359289324,4.709826332034844,1.8206245667040384,2104.7991584300908,8194.892502922292,3.893432050321907,5.797624951498033,5.724836393010321,1.8206245667040384,0.8194892502922292,0.4261646884001493,0.7429103009444651,-0.2502989475233255,-0.19868144974946622,97.97601771063478,Condenser_Fouling,0.1584880741381719,1
23.910045934849183,34.1898410750208,1.0,14.037244893920775,25.04182616738861,19.737765025084613,40.570113832619924,25.832617023371668,64.78221194883798,6.396588751106349,5.568265276168959,1.7839559227347868,2041.4985761936564,8766.293679056293,4.294048392333888,4.17228090976457,6.380272757599123,1.7839559227347868,0.8766293679056293,1.3283444961990298,1.2330345720236666,0.49243847442033495,-0.18958269371337977,135.02600049973603,Condenser_Fouling,0.47566918314704776,1
14.646507889371366,21.209611681138774,1.0,10.433574383523501,17.019662609114096,9.998346790272944,27.71455037395768,15.657405922929033,50.48486641930658,6.4739014494200084,4.972409306363513,1.631239878443884,1340.2295424751849,6842.273814363285,5.105299948639189,4.648161099098422,6.504938692818907,1.631239878443884,0.6842273814363286,0.6380485973358105,0.4160327659188878,0.5162668142153848,-0.10370799017915644,48.48857887469626,Condenser_Fouling,0.22934476668556633,1
13.70810975149742,47.144421870044745,1.0,10.348515641951927,32.28520262944872,9.521837162844381,51.93123439057163,15.464529061093021,87.65484673955773,5.454033244600958,5.163452316243833,3.1197906778598745,2798.0168303871305,6371.9329677695105,2.2773033023135523,4.186272588653038,4.786812520526887,3.1197906778598745,0.637193296776951,-0.4924698375197494,-0.8482959074321395,0.8860895092849796,-0.2648238886830505,227.93024824934355,Condenser_Fouling,0.24292177367576978,1
24.116826942213248,37.544985531064164,1.0,14.418005684058695,27.131682758941015,18.51480736018107,43.80081646656096,24.68312402045796,70.62869013920155,6.579215557252759,5.119106642048486,1.8817916536778196,2213.475885134337,8203.08468111206,3.7059742715987207,5.602019582032177,6.255830935496796,1.8817916536778196,0.820308468111206,2.4288661245394962,0.573811964818491,0.46695452767882895,-0.3477862112365262,132.3311406053731,Condenser_Fouling,0.39860250184045515,1
19.64811559881616,37.86896230928141,1.0,12.115097055296868,27.093153792915214,14.27333162462874,43.464148922413415,21.2038131995857,71.21893853005453,6.118487502440682,3.9139047097828668,2.236313392229058,2077.868177926514,7504.713520008553,3.611737067698606,5.374783974187421,5.595186613132007,2.236313392229058,0.7504713520008554,0.09323757324638393,0.7137701191717536,-1.017485423909939,-0.17126080631905083,-65.44098523014145,Condenser_Fouling,0.1741956603800817,1
19.948192559782328,44.44257661047173,1.0,11.945561196350317,32.613159172614594,13.693486914944652,50.5306074916111,19.944119498079814,82.70562204048598,5.6575693180569555,6.054832907067162,2.730148767106795,2639.995978799194,7251.818634139797,2.746905181817094,6.254705644837676,6.0880308811393675,2.730148767106795,0.7251818634139797,1.5262790982786072,-0.2204905368503196,1.713382947896947,-0.21001436420433572,245.75677309812954,Condenser_Fouling,0.3685772134606679,1
16.656981985566055,43.50508406328702,1.0,11.184395343251797,29.833928056557877,12.58793640480695,49.37398153048461,16.559925102443803,82.73726104148508,5.785117634698122,5.999650752142205,2.667460076378509,2644.8095803953684,6923.525480503991,2.6177784335872696,4.069045580759106,5.868897467197591,2.667460076378509,0.6923525480503991,2.4345009186960596,-0.6897832937119119,0.6066074422007821,-0.10626936751946792,143.06367625401617,Condenser_Fouling,0.4108457422303775,1
16.694293491107903,33.62121796852748,1.0,11.071392717854648,23.529109210526837,11.232301728929963,39.73975631892869,16.27713605348995,69.59035314602235,5.1108503343712,4.553560403534588,2.125216746451586,2049.4755430078994,7073.478802256561,3.451360435302007,5.46199176217794,6.118538350401209,2.125216746451586,0.7073478802256561,3.185917230879653,-1.3860817706934565,-0.23236931721541154,0.03410875951086423,28.2405889230115,Condenser_Fouling,0.2644292946784874,1
21.77143704745876,41.803240706201414,1.0,12.5394930391274,28.58376202572468,16.38897506630681,47.79098898727295,22.759819305932368,76.68229290868904,5.647654178621138,5.80673261432218,2.279499014556156,2406.10436232342,8051.468630715334,3.3462674174866422,5.382461981151952,5.987748281071532,2.279499014556156,0.8051468630715334,2.295632886590397,0.10896531991458236,1.3969603978920926,0.2300854701397439,42.81088413294901,Condenser_Fouling,0.2898031149159486,1
23.20829306491358,19.78916134302002,1.0,14.182610111018066,16.71466899975747,19.494298116861206,25.445505146080524,25.52418000021674,37.370081174189465,6.381647861582747,5.808257290408704,1.1785326444793347,637.8762318569441,8164.737841722042,12.799877835161508,3.713994948052374,5.656343803060505,1.1785326444793347,0.8164737841722042,1.6163708627758737,0.4405448099933622,0.9718536552910146,-3.268246840997074,130.30369389213433,Condenser_Fouling,0.28010822443855327,1
19.156739641159128,46.49049093990695,1.0,12.17963099015775,32.57453587045701,13.846234445580846,52.26684906507197,19.82202559771838,86.52596750873629,5.366132375768831,6.34202424169792,2.674509260319972,2774.0312973115692,7104.657466889979,2.5611309698543785,5.310505195578282,5.776358125165025,2.674509260319972,0.710465746688998,1.5684731526041134,-1.3465177514525086,1.3580178001404253,-0.14925316971580438,136.48735051972017,Condenser_Fouling,0.49912260558189653,1
21.775579034668013,24.13558857287487,1.0,12.723969389084887,18.831363426764664,16.48218141137557,30.40161377435377,22.175791716224715,49.93905773984812,4.903550801888988,4.808347225970772,1.4799912551596466,1283.0703093793122,7986.233852579074,6.22431506223726,5.293397623292442,6.2660252014789,1.4799912551596466,0.7986233852579073,2.946062429784874,0.22932638417959428,-0.5593255631678895,-0.4824029681014119,126.15865489656608,Condenser_Fouling,0.28812049938628076,1
22.32387976175772,22.75160159374774,1.0,12.754078143488202,18.791877885569082,16.703736188846282,29.166501074482117,23.555933959468845,46.74686057054965,5.81684348369415,5.76383162132251,1.473401501398482,1137.9348886058335,8388.63281701374,7.371803871213811,5.620143572911438,6.414899480734377,1.473401501398482,0.838863281701374,1.3568213247397125,-0.5792927196305158,1.7811003432902535,-0.046414632027570235,75.4909627594318,Condenser_Fouling,0.3242540284953248,1
20.936303952720806,32.06360970860106,1.0,12.710798153426225,22.90608163553651,16.835920404729304,37.1385775746078,22.22844028174873,61.24614203945659,5.814371651022008,4.37841544514458,1.802096245967223,1781.8061895977967,8310.035292992685,4.663826706578279,4.100383547991502,5.0749678660067445,1.802096245967223,0.8310035292992685,1.815074366760804,0.029983033579564555,-0.36033737781091446,0.06339695542987567,83.83628868663641,Condenser_Fouling,0.2825514126140551,1
18.853924919977715,41.904463030147134,1.0,11.830656152120229,28.8983871633281,14.19683059607944,48.735630706159164,19.39735039693585,79.33517693642237,6.108172213864942,6.105248342582985,2.4426698563248395,2653.4263892884414,7419.3304304728035,2.796131997640385,4.657094323898274,6.831167676012029,2.4426698563248395,0.7419330430472804,2.796499291257902,-0.11108659769561147,1.604313498600792,-0.20903098301687661,268.1490307591962,Condenser_Fouling,0.38888628211184956,1
15.063353524172255,24.19843366617333,1.0,10.595708641540874,18.102895136938596,10.477570129216115,29.63057711719658,17.196060809703688,52.519562587714496,6.337858785174322,4.916627924554671,1.7085119787048046,1456.1318630845244,7051.526043437913,4.842642498393425,4.58578339495614,5.432143451023251,1.7085119787048046,0.7051526043437913,0.51727421319314,1.742302345198076,0.7071877547126721,-0.13055788169063032,37.768992655947386,Condenser_Fouling,0.18444330854034244,1
25.141229449561717,28.89513537591882,1.0,14.742507294464435,21.55101526639277,19.98960353211771,35.646201627709885,26.203486988341158,55.42034193623269,5.67113289980509,4.550331927492216,1.4618283603959834,1506.1130794224673,8710.887754430365,5.7836877412754655,5.151625917444008,6.751066251791066,1.4618283603959834,0.8710887754430365,1.5996802883755095,-0.3614223735246842,-0.1704746407355202,-0.4552424189747768,17.83102081385323,Condenser_Fouling,0.20710963731741533,1
17.961973140558257,27.870419216823183,1.0,11.865443397820465,21.07864250800919,12.974632665080087,34.332179871051615,19.776865440534298,57.82042440792265,6.2174903218122415,5.599190220159535,1.7764732257608742,1583.278133358708,7578.104618752538,4.786338204947368,4.98734047547817,6.461760654228431,1.7764732257608742,0.7578104618752538,2.4136716895539294,0.3599314709453587,0.9265461021668457,-0.05664097746982755,48.84215364873444,Condenser_Fouling,0.4510743614233038,1
21.652240287315742,27.5964896711819,1.0,13.326797050949196,21.13813786179033,16.426285283184846,32.85510318803796,23.146233611838912,54.49429038615075,5.908311763922253,5.471729714275113,1.5861378980244,1492.4349248251986,8113.81131349627,5.436626534618654,5.2259550041308955,5.258613516856059,1.5861378980244,0.811381131349627,1.0574834660418162,-0.3167094841668687,1.0697197460450534,0.10979933810654696,-4.3055528698714625,Condenser_Fouling,0.15824044070221274,1
19.93980153472721,32.562064364036125,1.0,13.003126339860636,23.126608544590674,15.380101347472783,39.12404350034892,20.633894724404893,63.636564000943565,5.932654372750062,5.623449920365853,1.7785421705622326,2038.6705786185478,7339.444537482574,3.6001130415370777,4.5597001872544265,6.561979136312793,1.7785421705622326,0.7339444537482573,1.0369196648083943,0.7363544106873361,1.0224377871553392,-0.37954342627553395,152.3338350779843,Condenser_Fouling,0.1900858223849573,1
18.914333781268777,27.263791964477836,1.0,12.297777087283547,19.844344853005758,13.97334172910463,31.193329358223245,20.02613488208482,54.256885142917,6.025708647442969,4.897836786160854,1.613652996973388,1560.7788090471552,7500.810860331419,4.805812852437824,4.940992052164146,3.9295373937454094,1.613652996973388,0.7500810860331418,1.5182387600229816,0.18158527641277278,-0.1713063471087084,-0.03909623037907117,64.2700938628625,Condenser_Fouling,0.16854210856512616,1
20.252905292482662,37.62623385889804,1.0,12.674990255745762,26.844305370029552,14.476820993306369,43.92606563072071,20.946547401203123,71.56623487065838,7.035039501767733,5.762191357056542,2.117895542985576,2164.726337084173,7642.72814196549,3.5305747479656184,5.7760842991762935,6.299831771822667,2.117895542985576,0.764272814196549,1.781455987366897,1.6216425495595779,0.4329233471550582,-0.04017488353643417,80.78392546680334,Condenser_Fouling,0.2775007075112515,1
20.421440635140968,37.42566470929145,1.0,12.508186044737077,25.77742879664501,15.442657152019192,43.538670590535055,21.18796872774761,71.84322080440448,5.747141799345826,5.445357398232364,2.060844690385068,2346.9369818962355,7764.172878361046,3.308215319905135,4.978783483121775,6.113005881243602,2.060844690385068,0.7764172878361046,2.392857033163736,-0.23120340142814833,1.2531491734008249,-0.13794594038321817,212.48919977884816,Condenser_Fouling,0.3419855590456146,1
21.885032021798764,45.41581833298756,1.0,13.456191323320105,31.435426644520398,17.233997933680147,51.066288538723335,22.808138207528042,80.81155749143421,5.854729225863265,5.730318021802852,2.336131070761574,2772.214384107092,8062.496859135867,2.908323723214766,4.651034088118617,5.650470205735772,2.336131070761574,0.8062496859135867,1.2966162919446163,-0.049465052720489844,1.3394920095264862,-0.27498191760877466,224.0653059336405,Condenser_Fouling,0.3718236270400043,1
20.7855481395345,42.03246019755121,1.0,13.167597878774776,28.775303123715936,15.464072766308373,47.411682887229084,21.555352016720512,76.95348239422997,6.75001123953575,5.532775313916787,2.1853115039379856,2355.6093942369157,7547.203891884941,3.2039284230863787,5.321475373226129,5.379222689677874,2.1853115039379856,0.7547203891884942,1.6806673104121899,0.14083725419318327,1.0782451279279135,0.1031829665721653,-12.558153096364094,Condenser_Fouling,0.24200171200033643,1
