T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.78586530518937,39.198596987877785,1.0,11.504949727456738,27.71077887005928,11.495909893872888,45.03761766870353,17.80843701139119,74.33079803973703,6.213508564954421,5.458020148411075,2.4085962586978615,2319.4380031485493,7235.165321613195,3.1193613762436123,5.28995541131648,5.839020680825747,2.4085962586978615,0.7235165321613195,0.7815933297523543,0.42430681962182604,1.1348343836230637,-0.009868125422773044,58.54916052253884,Condenser_Fouling,0.16356749080418975,1
17.88515832899186,35.82899029948148,1.0,12.07560328077898,24.70435540248824,13.130600903506608,41.56674809062996,18.893944493122074,69.75302086029868,6.763138603128428,5.195155717994181,2.045807139243365,2118.923310974102,7360.00537879789,3.4734647264861986,4.7545574254852525,5.737757791148475,2.045807139243365,0.736000537879789,1.398058923659562,0.6105210026889525,1.1708782402669247,-0.24835564825166223,188.8219473528627,Condenser_Fouling,0.27484247531275763,1
24.68333946229398,44.527468302959235,1.0,13.854689869560929,31.43706082638514,19.746068309345226,50.86701413259169,24.375348588170134,80.9036785851362,6.064817561402036,6.304829465251563,2.26905554165114,2824.404578377457,7953.545703651944,2.816007934748866,4.937271152948753,6.339545829632456,2.26905554165114,0.7953545703651944,2.081548304914989,-0.713392826717655,1.5858767449158355,0.07654483751799468,108.50274674578986,Condenser_Fouling,0.43185612837114934,1
18.435055546456113,23.399199427125826,1.0,12.012044611343283,19.434392295008312,12.821735136759914,30.377141301863215,19.520733362008915,52.472557097782186,6.532064032796431,5.896018385470357,1.6179087677260136,1322.80022321993,7450.080921190889,5.632052966438176,5.613320409696199,6.97794187473739,1.6179087677260136,0.7450080921190889,2.5410645085584207,0.276937927603492,1.186820041918578,0.31523834006632523,-22.47411353146208,Condenser_Fouling,0.45050125114186007,1
14.14497331254058,40.108450278944225,1.0,10.695943444609382,28.80767952734106,9.055273251183301,46.674886971407965,15.399795472878507,78.15855957984468,5.645995869122557,5.802218192687483,2.6933275850350316,2403.2229755161693,6776.736123157514,2.8198532521527646,5.089700061357279,6.566436692463739,2.6933275850350316,0.6776736123157514,1.8647407265784182,-0.08543935138850944,1.2480616501028274,0.10728711183557538,165.39551668957938,Condenser_Fouling,0.37075896824992666,1
23.13536962309637,27.846026072317912,1.0,13.608331697051915,20.85623748617595,18.330644998068777,33.80493890272027,23.49523259213993,55.190291032962634,6.410431797500302,5.602852974338256,1.5326079603640326,1583.8406724305876,8774.81456115789,5.540212922864215,4.804724625027593,5.958912830402355,1.5326079603640326,0.877481456115789,2.514859746891581,0.7809946447675165,0.9682163836708488,-0.3035305556090746,120.29881143412172,Condenser_Fouling,0.2973969662481604,1
24.01623665449783,39.90057034473433,1.0,14.459376728743601,29.03555258622617,19.74383332413748,46.6780936993681,25.526494676178174,73.12625329508708,6.7247414486570465,6.289884714707217,2.0080777429712295,2375.5647109618244,8418.327278644489,3.54371625399169,4.272403330360351,6.777523354633772,2.0080777429712295,0.8418327278644488,2.841468363711215,0.6398234124030946,2.326760368009846,-0.07469976129504774,37.532020123629536,Condenser_Fouling,0.418432190805113,1
21.45383753624093,25.086188356296137,1.0,13.381720224985356,19.983416608827266,15.966922305990503,32.98320888679806,22.28997358338286,52.21986050560006,5.857718026854204,5.959047781345247,1.4933369008504387,1411.1889148227021,7638.646404937422,5.412915538595426,5.4869152302504265,7.897020530501923,1.4933369008504387,0.7638646404937421,3.287887606393774,0.11777514042400394,2.056039212807808,-0.749061629200007,120.14863370397688,Condenser_Fouling,0.39202931932400187,1
16.363200677917664,32.62299911149668,1.0,11.360206668243805,24.15340361935182,9.804519626733715,40.16975084698772,16.421528982486397,69.20594677317611,6.072695423831698,5.9824283724381235,2.126141215975408,1977.1335777416878,6653.319675853198,3.365134126877113,6.5586810511839495,7.546751735491036,2.126141215975408,0.6653319675853198,2.829260590927518,-0.27734498388006035,1.497725381040783,-0.06348567474074862,77.48065097102335,Condenser_Fouling,0.44582128604428656,1
18.657309180381276,41.877927885828036,1.0,12.371680913276167,27.8233211731008,14.191330346869792,47.11564233720734,20.716812244794905,76.72399385319855,7.010606707646058,6.474582786848538,2.248952375036066,2451.2445131909617,7345.035413701553,2.9964515470306923,4.465978833511484,5.237714451379304,2.248952375036066,0.7345035413701553,2.1249091845940313,1.3027382366948457,1.6878543831764583,-0.22053420198948626,210.52758210391403,Condenser_Fouling,0.3215053598894892,1
15.905482325809025,23.27135967881653,1.0,12.483258021098294,18.746351236522763,11.182375727890177,30.883696809648484,17.817572940690702,51.77099887561223,5.426852240218471,6.326126388786053,1.5017194393353919,1316.6712674740656,7175.818383956988,5.449969602301153,4.723106597918848,7.612337130831953,1.5017194393353919,0.7175818383956988,1.6508539141390415,-0.01760429166398847,2.219631945008442,-0.23695011780828867,15.332146324288033,Condenser_Fouling,0.2478762626360088,1
23.42829412060353,34.146255116869575,1.0,14.105100557672364,24.347132159129785,19.600249453475364,39.34189470772743,25.169114130625942,63.809932593390954,6.151978171119646,5.176979721118363,1.726122551170778,1851.2241939700814,8590.681217720246,4.640540700419932,3.8280446671281645,5.195639590857851,1.726122551170778,0.8590681217720246,2.3417374826546578,0.31620647139120894,1.1323343045634484,0.03544622139059861,10.633309541541621,Condenser_Fouling,0.24858297124914008,1
14.571107761865287,35.88281472456849,1.0,10.756125308540577,26.442940632472435,9.55164793154552,41.37516555500336,15.331179875020563,74.13937770124865,5.77569129953203,6.829424209814696,2.4584076397358645,1987.4688498877638,6607.137196765141,3.3243978627077646,5.019459830319766,5.492350830434873,2.4584076397358645,0.6607137196765142,2.5376484503297547,-0.5111408023703001,3.386293039004195,0.25608364188732224,-143.4750287692957,Condenser_Fouling,0.3006327761910111,1
17.581470882410045,39.58104823548339,1.0,11.259028942735002,28.24177657545472,10.739795546929024,44.48222318402408,18.18326284744695,74.60347150508541,6.140878920006195,5.102917168221434,2.5083669932013097,2353.2328095694143,6932.416066269788,2.94591169988755,6.841675335481021,4.901174948540692,2.5083669932013097,0.6932416066269788,0.8072731967029796,-0.7954480110644342,1.2952027044679184,-0.2640994580924323,204.06012950248805,Condenser_Fouling,0.23497186540480525,1
13.495639534289834,45.25945480178762,1.0,10.4398948602549,30.47736139920905,8.870800811156077,51.18828364696957,15.069515403060324,88.3482011850253,5.203274735628339,5.828019452940752,2.9193168903680813,2707.3411393523156,6566.790644204887,2.425549757566155,4.624838723133758,5.928828845181954,2.9193168903680813,0.6566790644204887,2.378193325901009,-0.2665676764199496,0.7461432111228854,0.11296208986842027,-18.887514260490207,Condenser_Fouling,0.2807012361775325,1
16.927133561518335,26.63661770196469,1.0,11.43249503000514,20.317926703864096,11.716766188475544,32.56465365989151,17.99233519269379,57.43000637622445,5.55987211073161,5.763672527183235,1.7772084440481897,1569.6295085223485,7315.315440334468,4.660536388119459,5.210367373042791,5.928035957926824,1.7772084440481897,0.7315315440334468,2.0153585975801462,-0.8611865471710312,1.203423270478206,0.03412238862202788,43.50061477245595,Condenser_Fouling,0.36112975936683833,1
21.636516065716215,22.373511600915577,1.0,13.125367790730941,18.52718914376775,17.235898030529828,29.046782919917852,23.67425017356584,48.11078114988595,6.253723678431779,6.006201988451836,1.4115558085047752,1137.7313204713223,8246.550648778893,7.248240863548202,4.400618035186387,6.673271319002275,1.4115558085047752,0.8246550648778893,3.116670891489896,0.1260442246428255,1.7015317787180644,-0.5615944046684342,101.04513992247712,Condenser_Fouling,0.3597164953025463,1
16.17490183684042,24.34186085147246,1.0,11.151972207510621,19.435920001690043,10.917176595384214,29.778364166277242,17.357989519942286,52.78394714273747,6.677406817993955,4.782782101560859,1.7428235687854705,1379.8306176298663,7542.439427133897,5.466206743614327,5.257725241456205,5.436503314804781,1.7428235687854705,0.7542439427133897,2.6916698556755065,0.21441051791495713,-0.0860197463449568,0.5230403336495932,-1.4178249383451202,Condenser_Fouling,0.27487404373856794,1
19.393364725315745,34.35258205199871,1.0,12.092308256878203,24.538111537781955,14.020046878078531,39.5373634443621,19.29902812786543,66.67875328270654,5.882120178364579,5.672505371591632,2.0292330476957927,1975.2963558065285,7491.482003100825,3.792586353475044,5.373317847237214,5.184781392363391,2.0292330476957927,0.7491482003100824,2.113555418645433,-0.05015199297912165,1.594485218791136,-0.2823746673846781,143.70493435887465,Condenser_Fouling,0.38577745249727385,1
21.12444057824297,37.98825449229314,1.0,13.013507085398192,27.600870766414346,15.59775841474107,46.544285866071135,22.629223868467538,74.31381887206439,6.03850697559645,5.9384609252904355,2.1209402342727355,2252.9384382981875,7824.242875577427,3.472905758351596,5.526682163501901,8.556031373777998,2.1209402342727355,0.7824242875577427,2.810534150117064,-0.040019029163218534,1.8145570721728115,-0.05972120526649105,35.667985886871065,Condenser_Fouling,0.4054819415566964,1
18.97282092917463,45.8812952213601,1.0,11.904369676830713,33.26395143279041,13.925650608062213,52.2380393445229,20.55929850704723,85.9116143050252,6.12581543745611,5.801652051349178,2.794263983378432,2682.868001148687,7221.539428898048,2.691723717233237,5.047170321112418,6.356744123162805,2.794263983378432,0.7221539428898048,2.658737121294564,0.36845412538041167,1.7867313104068314,0.0015838920360593534,-10.4721236463065,Condenser_Fouling,0.27052713086386326,1
16.80058613452397,30.740529821094825,1.0,11.63296980397665,22.752009860435948,11.443594289889642,38.208462635436646,18.106676386931337,63.391776484873965,5.092061740460732,6.198082729263641,1.9558212772681944,1929.781034133689,7252.685220062723,3.7582943825119384,5.356991844634329,7.467932814341822,1.9558212772681944,0.7252685220062722,2.2428728436953236,-1.3052226481519753,1.405057403572668,-0.2328858978652244,176.47034877633064,Condenser_Fouling,0.46279543734115614,1
15.224553633639603,23.74326954110601,1.0,11.009768955271852,18.69804526371546,10.644896144521125,30.11500428162542,16.88461189634516,52.50156318073918,6.185641583190487,6.378229344980478,1.6983140463417445,1399.3446208517566,7023.951026728225,5.019457624707821,4.579657489118478,6.371734740519411,1.6983140463417445,0.7023951026728225,1.5938367846271646,-0.5698918928995322,1.4854483791694628,-0.23610454373675083,40.349556416027326,Condenser_Fouling,0.2858938724157134,1
15.168189567245056,45.08795433324634,1.0,10.425566058194516,31.44251405938748,10.249232484844907,51.499098061453914,15.499137782324652,87.94729632678253,6.4177160779408275,5.422349518057503,3.0159047368630505,2438.9881569824583,6556.453335216952,2.688185802151932,4.91895708240015,6.411143728207577,3.0159047368630505,0.6556453335216952,2.6322081757797378,1.2823448338013481,0.857987582181881,0.1031344433040493,-64.83439659668056,Condenser_Fouling,0.3645948709885798,1
17.665918101143095,38.07802072579943,1.0,12.12747601850129,26.403205449294468,13.875141379154037,43.8818944694905,19.41695570444558,72.10627773601848,5.778316732548209,5.729988986744405,2.177139365933569,2328.0888526133303,7258.006020055932,3.1175811919328864,3.790776721989058,5.803873743691064,2.177139365933569,0.7258006020055932,0.5367035773598872,-0.759193379013225,1.6475482581227414,-0.16263297119111453,125.44827362509432,Condenser_Fouling,0.263128157507325,1
16.91555620757199,36.02421384592034,1.0,11.876523670470528,26.118702875360942,12.279328747325021,42.23356761264378,16.457292208676282,70.82701316919518,5.847265386606566,5.550862051305139,2.199187540062905,2185.561625119145,7283.588056748559,3.3325933128751277,4.6362274602469675,6.209353766723439,2.199187540062905,0.7283588056748559,0.47319611160790487,-0.15917822529728198,0.5446744632156806,-0.10053900291337436,141.15381981697078,Condenser_Fouling,0.4088898430798197,1
21.006602330435168,46.106541958926364,1.0,12.76521169437574,31.37560557496227,15.718274868223384,50.48947082242698,21.930906673489083,81.38583743110661,6.831594246741267,4.710358350272786,2.457899353818483,2628.0671845359275,7259.739326999216,2.762387266854125,5.288327462211784,4.3829288635006165,2.457899353818483,0.7259739326999216,1.405118916379621,1.2140587460110872,-0.15439182659373163,-0.11766302498791115,22.90370892321107,Condenser_Fouling,0.2068644004251438,1
18.298217751146158,27.848098325364248,1.0,12.128662249831525,20.702112338677647,13.94964082730032,34.00643311789559,18.737119999109684,56.23565289510938,5.496294045192855,5.36543416715458,1.7068751616828322,1642.0668825525463,7425.905051737329,4.522291467320729,4.3485769238458385,6.158334792531342,1.7068751616828322,0.7425905051737329,-0.5452923175049023,0.4019618492419683,0.010591083885774566,-0.49631564240474635,200.49894443171092,Condenser_Fouling,0.2723129019004899,1
21.699123080446054,24.69540079029922,1.0,13.070276579609192,19.7282836374917,16.65156524854381,30.781310475137413,22.388642569031077,50.291429311680304,5.387257342303401,6.05301146799424,1.5094006249469576,1267.9755600896262,7963.315093312736,6.28033800016607,5.0475578319022425,6.085909684838192,1.5094006249469576,0.7963315093312736,2.5763132866844245,-0.5489501546360724,1.5269172632012635,-0.34268317763950673,92.90774121051572,Condenser_Fouling,0.4577963895550836,1
16.62820525566522,33.230542820909136,1.0,12.117918694421126,24.213366996363852,12.005729026868355,40.39339440370795,18.896627943728436,68.5077621923022,5.625900592651214,5.435414896233428,1.998145688789879,2011.2080932941064,7281.9093503098275,3.6206643035047525,4.622476228796863,7.162851582798815,1.998145688789879,0.7281909350309828,1.7073075028091296,-0.2854191243102697,-0.7189394708358483,0.09496004932370639,76.92978574928907,Condenser_Fouling,0.407436124362349,1
23.721510197640285,20.748678103043094,1.0,13.349775988955104,17.81265516337373,18.72177801439163,27.775162739502267,24.645049964878293,41.62443507980433,6.624595290088255,6.263382277839871,1.3343036750662316,869.4024998524866,7889.407609106524,9.074516820972033,4.999732183248653,7.026484636459173,1.3343036750662316,0.7889407609106525,2.3662505405560452,0.49650840223706716,2.2912509545699757,-1.8659258547548916,125.73786120449415,Condenser_Fouling,0.3745064094093742,1
18.803807703266298,21.665366900595792,1.0,11.721717380129654,17.413299216070257,12.170292971249111,27.529358623342958,18.750178701963456,47.3645993295313,5.5854595959801046,5.981931989492206,1.4855586985563074,1194.1548457716715,7272.795542334611,6.090328710792006,6.633514732017186,5.863991722747166,1.4855586985563074,0.7272795542334611,2.4347326434838976,-0.3906751339185668,2.453204803015658,-0.43828911207954047,77.58275034972303,Condenser_Fouling,0.4449357443687469,1
16.625345770412306,39.60901179295245,1.0,11.510590375236877,28.05267357002282,11.025116293165567,45.76250783476863,17.551240937817933,75.56248582984189,6.2333988191826135,5.662463002764218,2.437118571291833,2392.8328637494237,7161.762096946714,2.9930055732035825,5.600229477246739,6.153496041816176,2.437118571291833,0.7161762096946714,1.3953654357195404,-0.6439425285503706,1.4740202003083347,0.17150228386799116,53.594901023965576,Condenser_Fouling,0.32282254676128275,1
16.676011295578185,48.234207016883815,1.0,11.1203600707872,34.115448840779514,12.782792081371847,54.53021738829793,18.206276388871874,88.17897507771625,5.818784247171891,5.314548283908288,3.067836708848989,2759.307641556105,6729.250279148879,2.438745929523804,3.893219214206338,6.296010371414113,3.067836708848989,0.6729250279148878,1.0204162597289042,-0.44023796392027226,0.5620178116865837,-0.12798597905860376,65.90136048612794,Condenser_Fouling,0.2293574964075396,1
19.582146857685597,45.468740992260166,1.0,12.044157370894249,30.445785616822647,14.933945313946806,50.478898105030545,21.330392482016805,82.30191340597362,5.732674525194673,6.506851205768039,2.5278468787195965,2552.2657966690467,7261.890268249653,2.8452719453150688,4.648201543738791,5.010157112770379,2.5278468787195965,0.7261890268249652,3.8537425196016812,-0.09848219211713971,1.533065148986612,-0.08356597175630043,19.538037709412492,Condenser_Fouling,0.42905299896252347,1
20.728344022165597,47.879154837317415,1.0,12.37647854194319,32.92404529177642,14.638647668253137,53.68456134420856,21.590550237672364,85.87694187137626,6.2749137665365105,5.257026748508825,2.6602110754039354,2872.2682170913176,7366.2017320844925,2.5645939638409123,6.08969635391246,5.805406506891146,2.6602110754039354,0.7366201732084493,0.9818076808668792,0.4132977248088858,0.4379712459983258,0.0765574878371722,86.3896806496773,Condenser_Fouling,0.23599624850261158,1
24.668781634779204,21.376896038186537,1.0,14.159960010445513,17.778539327185285,19.258759668017092,28.854401889835817,25.40984699303558,42.782233832730775,5.619994943828376,5.842165950171402,1.255550108479856,893.7498514656762,8446.659262647943,9.450809137250335,5.4100219667621126,7.47750585164928,1.255550108479856,0.8446659262647943,1.9830345512321585,-1.4674766888493433,1.3191093749380753,-1.2372946704435837,129.57239119700318,Condenser_Fouling,0.48541481546594994,1
15.544525294207892,29.808934137446073,1.0,11.20206870614743,23.05455769121102,10.67030566614244,37.02914918130172,17.053654321637552,64.07916818862242,5.501652564793651,5.894754951469432,2.0580625146995595,1847.764295732673,6401.84748866319,3.464645086739669,4.874219628065452,7.220215043855646,2.0580625146995595,0.640184748866319,2.5740108435060236,0.02470894944734603,1.1151803771226314,-0.20829662514283198,22.154123415479717,Condenser_Fouling,0.4386306453052569,1
25.088630963605194,28.957823580206558,1.0,14.560054273664758,22.688970467817363,20.97438569469009,36.41887538251727,25.97571253058236,56.264258627735515,6.484177212005857,6.394376281260445,1.5583026025428792,1655.4966321708973,8963.622083993108,5.4144610806238065,4.114245268915106,7.461051802310713,1.5583026025428792,0.8963622083993108,1.2130609834045174,0.32532484039532505,1.7617248209077037,-0.18792956427338492,139.95526047488238,Condenser_Fouling,0.4862475132775687,1
15.329700138879248,23.47412245707882,1.0,11.248639697759591,18.7316013594577,10.3249690998141,29.5713993593992,15.702666015043086,53.7060472702266,6.1756897639438755,5.2655965816069,1.6652325848065432,1424.8592532810778,6889.472948350193,4.83519542894187,5.004731039065149,6.097276902320381,1.6652325848065432,0.6889472948350194,1.9421046451832922,-0.24574182579808124,0.28499920010040825,-0.04364591336680679,50.42409210721689,Condenser_Fouling,0.3893500892874026,1
16.74447617455674,26.504566420787203,1.0,11.63667823630623,20.233560429670884,12.380807580943324,32.43531911326765,18.641457361645514,56.869997765270384,5.9168157669115615,4.3764317589844195,1.738774590032277,1528.0458785959552,7697.417367772443,5.037425561361557,4.363668593613417,5.93075269248045,1.738774590032277,0.7697417367772443,2.1571617813230404,-0.5168326996870691,-0.5766743522507349,0.4220492163132148,-20.15345938137534,Condenser_Fouling,0.22248529009756376,1
16.018434194932315,43.39483403363586,1.0,10.800444691185731,30.861448815142978,10.55192617583525,49.34280773900246,16.404504002123293,82.85449843901277,5.966587988676731,5.025228208994097,2.857423902214793,2367.283289489481,6685.116955936498,2.823961536677,5.4665080190970645,5.9479737053666,2.857423902214793,0.6685116955936498,2.423407668694267,0.022115808568234918,0.12298751204606262,0.22401280464238482,-176.57758988423438,Condenser_Fouling,0.4173531048029828,1
19.704811952920508,25.919089440791645,1.0,12.640810149023242,20.93427916248604,14.625664746784723,33.83292313339918,20.71367284406152,54.89074338382054,6.343170079173338,5.447719655775653,1.6560868263735165,1564.8028389748083,7783.148580562943,4.973884496312729,5.079147206135785,7.9138336926075326,1.6560868263735165,0.7783148580562943,2.5509277303112725,0.1875606808002095,0.9532217324629766,-0.5256715790351745,158.08624875306418,Condenser_Fouling,0.4819900936917545,1
21.4888489742427,34.685467722448095,1.0,13.199939236741383,23.986279829685444,17.10034116574195,41.28067126018491,22.49963570900024,66.17726802466846,5.656681359152354,4.909223926381736,1.817150776188485,2032.7730221003735,7945.365696104888,3.908633974242386,4.388507808500751,6.595203537736815,1.817150776188485,0.7945365696104888,1.9522401283584827,-1.2136666251662156,0.5684992934572763,-0.3591506098212194,157.3329760152235,Condenser_Fouling,0.36617624330276294,1
15.234930441742014,19.008851455600553,1.0,10.685504938205053,17.103203996551624,9.3747779188534,25.768568954008636,16.028908412370217,46.53701638008173,5.849678201437104,5.85842774865578,1.6005985768066673,1246.0094160685474,6629.000473201393,5.32018489404153,5.8601525228886135,6.759717498408083,1.6005985768066673,0.6629000473201393,2.3386563136691336,-0.3800359424677433,1.1183637900807444,-0.8523245995028379,103.33382266438093,Condenser_Fouling,0.4471711070451979,1
15.512200901499382,36.31107402668174,1.0,10.73744126401527,25.47183081582722,9.062437687910716,43.47142063864002,15.567614535824498,74.42612390481622,6.702702293935628,5.185392483804836,2.3722440188047202,2013.414038215792,6609.37057330665,3.282668367189698,6.449763213588666,7.160346611958282,2.3722440188047202,0.660937057330665,1.7239850385105342,0.5178497947812861,0.5434461711752858,0.12503800578079804,-165.45348099320609,Condenser_Fouling,0.23486383557162913,1
18.265619115127414,26.870062697544316,1.0,12.430624625603015,20.14871221741897,13.559355455739896,31.57543705856295,19.07286502208416,54.94308124836712,5.681675060005628,5.801479208067486,1.62089298199217,1508.6160339330013,7020.416405776884,4.653547521614546,4.706263659387519,4.7053743610186345,1.62089298199217,0.7020416405776884,2.1503435831103914,0.10032482023464961,0.7659980066945051,-0.8908256036956894,92.99738336474115,Condenser_Fouling,0.3458533221752869,1
14.650336137024494,30.229547020219396,1.0,10.71350742385553,22.66028821421451,9.486380584360695,36.85755880922093,15.98326457123105,65.81441950268476,6.928850173015967,5.941021864691884,2.115113876129618,1902.1146128957337,6424.426113843466,3.3775178794631486,5.163955552663799,6.628011789001537,2.115113876129618,0.6424426113843466,3.0922746156036993,1.6707117014454989,1.8195241474358248,-0.4676674957012259,174.07143333839554,Condenser_Fouling,0.47954681611809985,1
16.025412807685612,31.305786143539482,1.0,11.352330371508796,21.215922736681147,11.264709724744272,36.6575377035256,17.691867816184914,62.97716128836596,6.548189321401653,5.179146446178911,1.8688605812536285,1821.6448080440157,6747.373106457065,3.704000404833054,4.76070308294134,5.351751559986116,1.8688605812536285,0.6747373106457065,1.0547628806681573,1.915998750621763,1.0840869853159,-0.6256176751457163,160.3790798798375,Condenser_Fouling,0.29280578125528894,1
20.140216330975914,19.648356863356526,1.0,12.40265677288288,17.03392800777498,14.464850730395494,25.3118225877412,20.024165724551423,43.12414529029811,5.503177003049231,6.262660355689461,1.3734096105132807,979.6205499019472,7713.824798251451,7.874298675159017,5.67536560058042,5.663465724384675,1.3734096105132807,0.7713824798251451,2.67107061045364,-0.22519147432753872,2.4783595698352094,-0.3141076010971551,69.34837978325174,Condenser_Fouling,0.3614529495168015,1
24.1990856916467,44.10475167896752,1.0,14.026363965696369,31.522192631465014,18.480992418994287,50.380115797904274,25.845171539148215,78.34003055590462,5.946755014687799,5.072154351665919,2.247353106518367,2697.4713311190585,8235.61344132816,3.0530865504737643,5.718093272652414,6.275364118936757,2.247353106518367,0.823561344132816,1.4102623657254725,0.27077081682779713,1.7123954092871063,-0.14625092907866932,41.74518052528629,Condenser_Fouling,0.38420572291118554,1
19.31956144533016,32.96173046576739,1.0,12.566059773819378,23.73098468892297,15.485633448659305,40.55976127793747,19.811699053315035,67.19915570559701,6.364920052818374,5.816959138434783,1.888498472557407,2041.0900067603623,7790.704618826238,3.8169333998120543,3.8339279966708535,7.59803081217008,1.888498472557407,0.7790704618826239,3.413335887432609,0.868589351926718,1.0018499259135378,-0.22139693595256116,166.17340523942198,Condenser_Fouling,0.47599003342372065,1
22.51674427251259,36.779950901604316,1.0,13.016306472871504,25.98711864766306,16.522031621066915,42.5475998723588,23.98067958540244,68.54918720199953,5.280966677579542,5.8675163661264,1.9965048227640638,2133.5884050626546,8001.400128708635,3.7502079171983818,5.994712651445674,5.767648970754486,1.9965048227640638,0.8001400128708634,-0.08945739652592977,-0.3209059761095219,0.5846553123416669,0.2248766790775405,-74.98039619519932,Condenser_Fouling,0.2580342925326869,1
22.629120329678404,37.44659653662473,1.0,13.536190483997498,26.70205135410755,17.064355738338154,44.560473488504456,23.260899369982116,70.63667853939988,5.369117564860281,5.807988368587072,1.9726415187252833,2290.6936358068137,8109.151683217976,3.5400420014533376,5.56476459134025,7.113876951879725,1.9726415187252833,0.8109151683217976,2.1688386131297364,-0.23443219578404229,1.3423682820018739,-0.23987972130878932,59.74639671232717,Condenser_Fouling,0.3302512628584806,1
25.13472054568284,35.1028055832531,1.0,14.06812259448357,24.462787886174848,19.812718328420043,40.84421751944833,25.097836400421492,64.26060917016456,6.000606889256358,4.562247071941963,1.7388807726033935,2034.1988502778665,8773.22693164346,4.312865937587694,5.322002217262796,5.741411936195227,1.7388807726033935,0.877322693164346,0.48420431065710545,0.13981773266186615,0.002684334744297523,0.016704331869277667,74.71906307016275,Condenser_Fouling,0.16644323053847115,1
25.51062137779034,21.362090793605965,1.0,14.140552883286663,17.363384549051585,20.14922306275874,27.318502524662627,25.605822524746362,42.20413811872748,5.218263880851734,5.896420387500667,1.227914119933325,875.3500876024611,8550.878392832272,9.76852406133035,5.3613983150316,5.9564117310566616,1.227914119933325,0.8550878392832272,2.4632852688000426,-0.438417557993386,2.7959779667667832,-1.350285989253912,120.49325694326274,Condenser_Fouling,0.34459872732938807,1
17.86637837901151,33.33094041601511,1.0,11.705175268525803,23.26146006662779,12.705448603245314,39.372478156848736,18.055650999189563,65.09188256899033,6.475028474580353,5.445501945394388,1.9872799452372005,1995.2153950821717,7195.045434622632,3.6061497181492568,5.160929775766197,6.0415377408336255,1.9872799452372005,0.7195045434622631,-0.3905054899923215,0.49840464574756105,0.8295816046597961,-0.08614347831401092,67.9814714233737,Condenser_Fouling,0.2158198018697987,1
19.186170507484285,36.32341131438445,1.0,12.539054177808064,25.396268538270277,13.61105816473324,42.90131857821921,20.12165689924209,69.97401006258828,5.869944084407576,4.82882941855119,2.0253735391954235,2163.381352184632,7396.433785505843,3.4189227793965937,5.575112342751044,6.57790726383476,2.0253735391954235,0.7396433785505843,1.6493321997797352,0.43482409061639515,-0.18727823171596913,0.05069458604916477,87.23026471698495,Condenser_Fouling,0.35363262853120947,1
19.291787683004003,21.693372509850686,1.0,12.66827021743351,17.991813936850807,14.446818501830787,27.610437714959193,19.521819016592573,47.21798526589459,6.277625616856811,6.258599657293109,1.4202265682722235,1239.9676650968506,7366.643967886761,5.940996830196674,4.844969181173216,5.917065205108507,1.4202265682722235,0.7366643967886761,2.893971442778877,-0.7228778839766541,1.7306075375114727,-0.32375315884067213,121.64294943061532,Condenser_Fouling,0.4132547285662327,1
22.112912556809093,40.53399486022705,1.0,13.63159874843132,28.559883111173658,17.909948366933627,47.16537019328121,24.908980579708185,75.05750522240679,6.056253262516466,5.79100468352172,2.0951235169286533,2441.1807028770095,7663.648213548381,3.13932033155781,4.202964189875466,6.631375333054166,2.0951235169286533,0.7663648213548381,2.155277481498999,-0.07521485649893656,0.3978222775137281,-0.16039653064322001,98.29303216538665,Condenser_Fouling,0.3694178718782405,1
22.232578288210306,42.682387239888584,1.0,13.517537628801955,29.886325797616816,16.95455773178314,48.78797465737479,23.096591114410263,78.48484964967547,6.4533877798798285,5.405976345611565,2.2109297283506515,2468.922965095392,8083.0918413661375,3.2739344060716085,5.278020556427165,6.1055874174862055,2.2109297283506515,0.8083091841366138,2.482277274087309,0.18064271356946637,0.6872672209795248,0.1123072438499868,-10.503379791972748,Condenser_Fouling,0.46320588662264595,1
19.586593661860476,47.0970892324062,1.0,12.190501807873828,34.302676522510374,14.639967463537095,53.62811123800121,20.4158161510916,87.15764728560522,5.806684857941636,6.364985410076146,2.81388552031175,2999.379557602932,7184.5832741712375,2.3953564849635334,4.946626198323381,6.531022005595013,2.81388552031175,0.7184583274171238,2.20377005757814,0.4737675119347857,2.2681387168142226,-0.3755744009670994,271.97046532840704,Condenser_Fouling,0.49827155999518974,1
15.897990244622779,37.42666873808674,1.0,11.040989656631698,27.174892106821183,11.366065585673313,43.61760105319793,16.451696015520806,74.0897528396167,5.268169910891642,4.917724310597198,2.461273214806316,2181.635259938893,6751.451295174004,3.094674631983676,4.531924658949466,6.190932315111191,2.461273214806316,0.6751451295174005,0.23972904422440422,-1.831698107151885,0.2695595055913156,0.0004805711058404327,-91.26384319412819,Condenser_Fouling,0.17644746587122517,1
16.331401963644602,47.76431276022954,1.0,11.221290846624465,32.60162695592089,10.560019963567953,52.281528894916136,16.714977171227765,89.48023687115534,6.695962262904909,5.0321588817308465,2.9053365964333735,2539.191847196211,6447.459956295603,2.5391779527864045,5.771382000076649,4.517216134686599,2.9053365964333735,0.6447459956295603,2.4936579576350795,-0.027294277797025757,1.699621401540437,0.1457658049322248,-181.5588732887095,Condenser_Fouling,0.24260603427968078,1
16.38517412507207,25.583086243156675,1.0,11.298570953193053,20.20525562562085,11.067399898072791,31.892052108189365,17.585187714417025,56.67190507488755,6.462973646887457,6.433266266293641,1.7883018754606934,1609.0938033070056,6863.4518119910645,4.265414357997846,5.317774226999278,6.30896586503269,1.7883018754606934,0.6863451811991065,2.370596547183389,0.7081872713623394,1.4289225827577763,-0.4866948457925355,109.5212656592571,Condenser_Fouling,0.4005975050288711,1
19.51407436242751,32.01597321556522,1.0,12.00827556905157,23.31238881660638,13.663721438895374,38.29951226712008,19.592923894367537,62.69722059532974,6.306501843052801,4.922765746128503,1.9413602463194992,1917.2870577433237,7618.031124097537,3.973338834855578,5.850352923532137,6.283539051554861,1.9413602463194992,0.7618031124097537,0.24387237933397898,0.548009264738643,0.54696260328243,-0.01070198956335533,58.41094883868436,Condenser_Fouling,0.33319243890324923,1
19.117532666917185,26.23475686295532,1.0,12.614654473028496,19.26517277562114,13.907553806953246,32.556770447913706,19.9613182041659,55.46660573172782,6.412437541131135,5.607750514348288,1.527205744462694,1448.6855301724427,8144.50534518247,5.62199675191965,5.20997885996394,6.322013584958388,1.527205744462694,0.814450534518247,2.146848075333118,0.5657167928268887,0.1931989674858272,0.5215285825264786,3.7780649216279016,Condenser_Fouling,0.41566955522283,1
17.9350583651237,25.845051131636847,1.0,11.79227509976525,19.496764893651516,13.36557688731958,31.38881869077111,18.257321156507352,53.39770352491182,6.277786379816146,5.5338246340744845,1.6533505815209177,1512.5455424469976,7398.577219999492,4.891474016729484,4.569481477804121,5.543767559134263,1.6533505815209177,0.7398577219999491,1.3621157317288564,0.3719714395385365,0.8718699276134245,-0.4888667238116078,105.11311404652815,Condenser_Fouling,0.2676104028238989,1
17.247742063893085,21.054749449339965,1.0,11.615426422330415,17.201900533316902,11.9662350114817,27.3180500280829,17.315205157451135,47.77910095698874,6.807776001959301,4.980717023407561,1.480952993705561,1221.9956241092298,7255.453139153001,5.937380622325749,5.281507052411385,6.263300578742935,1.480952993705561,0.7255453139153001,1.1671757483727276,1.3452632546047498,0.29247334574686956,-0.13371059106909122,25.942102874803368,Condenser_Fouling,0.19811673216700146,1
24.053997318505335,34.95299309812945,1.0,13.794457364359303,26.195275944227614,18.213597148047278,41.75349362331678,23.746577756794,66.59990779892313,6.046735795169554,5.9515504629408635,1.8989711050112248,2088.0366702722686,8576.304610161413,4.107353444632325,5.840400170458057,6.800500525187331,1.8989711050112248,0.8576304610161413,1.5658874306715944,-0.2926103724766378,1.4706997031770115,0.09425537060995914,43.677051979659836,Condenser_Fouling,0.4739916286865328,1
24.364681740293925,44.603504929340474,1.0,14.744432545517844,30.2788546005534,18.92913449590591,48.97248669674112,24.854929048722678,77.98644610563403,5.828866827552608,5.7349643396367185,2.0535788343891106,2684.511383480076,8432.38792015708,3.141125782534669,5.435547244388015,4.368981767400648,2.0535788343891106,0.843238792015708,0.969713663405102,-0.11360687372330158,0.6673363495676297,-0.11126993768398297,130.7803692288735,Condenser_Fouling,0.23415690742982986,1
14.111013108231305,44.22402191125885,1.0,10.78756321890069,31.671559710076817,8.956030866907723,50.543078751939106,15.57172898263172,87.01235482339469,6.510388010219968,5.927503987884132,2.935932709491395,2520.399783506159,6507.218468751731,2.5818199602046703,5.154982241323582,6.319056840680254,2.935932709491395,0.6507218468751731,2.8207374193829367,0.7329357944725796,1.596744996360342,0.16669418075566478,29.044816580052156,Condenser_Fouling,0.2827984702420583,1
20.15255367521879,40.155498805602086,1.0,12.301908356108358,27.56388518842405,15.923680142867443,45.67161359025593,21.80531176921075,74.66087379921653,5.840408227283265,5.147127875601103,2.240618641475861,2346.601056070839,7309.590046762948,3.114969213813516,4.228873532351347,5.516114784653844,2.240618641475861,0.7309590046762948,0.49086616837134045,0.08883166064805348,0.27797996382680523,-0.09743753511087405,0.6529517279841457,Condenser_Fouling,0.20817506609184264,1
18.248361650370423,46.597786724328195,1.0,11.401190158595307,32.06800930259424,12.844198956783961,51.32512022952665,19.07620176507745,85.19895052271535,5.000543597129072,5.421379083957135,2.812689627706833,2798.8238086606866,7232.063609661839,2.5839653025970857,5.404162693586462,4.727333505198452,2.812689627706833,0.723206360966184,1.8583409147783385,-0.08357891749955115,0.10038079510608622,0.08420429253156092,145.44860906458644,Condenser_Fouling,0.44598491131496276,1
19.272332959528246,29.47455561318333,1.0,12.38215302906146,22.058162967215484,14.489937205464082,36.23100950289592,19.50299114478164,60.50084726095304,5.843953661594375,5.107158071082848,1.7814480983593082,1833.1063618906135,7462.145697699025,4.070765260998157,4.782395754064163,6.756453889712592,1.7814480983593082,0.7462145697699025,0.44399111309822814,-0.531191500113394,0.7584143035917261,-0.3092838654087169,147.03313294473992,Condenser_Fouling,0.23983918931506049,1
20.918192863115785,19.29282623041919,1.0,12.705267902774747,16.679423308517347,15.455089901144742,27.26785770359861,22.241277247789835,42.56152727080233,5.671718963941065,6.507655884906951,1.312795876179413,940.1962986192791,7482.861538150129,7.9588289691621315,5.4631029619710425,7.9750314731794205,1.312795876179413,0.7482861538150128,2.7178164899064683,-0.27616103618260546,2.4998868041562536,-1.1587637824462584,108.0147789198968,Condenser_Fouling,0.4752149716044062,1
16.560853687169214,40.97078706342853,1.0,11.197121454039044,29.43638247076578,11.646333841804998,45.96564990733516,16.840871588360322,76.93731379375609,5.875730964636518,5.4140630541660935,2.62892410264492,2288.9331945913723,6983.772023997273,3.051103474972339,4.914519845364216,4.994862843906631,2.62892410264492,0.6983772023997273,0.38408808736535605,-0.6860514019002153,0.6453974552342805,0.04244048776953724,-27.31714154103247,Condenser_Fouling,0.18263022774934667,1
22.903056455028953,20.440777936772314,1.0,13.238645156496494,17.150982894394403,17.043407641453506,26.46658925226934,23.257485462314705,41.80173828921067,5.205982562276937,6.430251133855398,1.2955240276969007,909.0274754269533,8123.957703259053,8.936977069305174,5.859648813575447,6.025811315497027,1.2955240276969007,0.8123957703259054,2.3725830697829835,-1.4196727723894504,1.8290569910511536,-1.0513863276281423,120.95739554877673,Condenser_Fouling,0.3565964078761094,1
24.448830233575208,35.65751123477365,1.0,14.019766729682406,24.593775206827246,19.427591687805176,41.14112696655519,25.178938304524138,66.4670306132563,6.384014164346376,5.212915916150821,1.7542214275760903,2020.3810762174153,8557.296990778052,4.235486607704295,5.021238545770032,5.483615731781541,1.7542214275760903,0.8557296990778052,1.8978870637233598,0.9768108058467062,0.4780761952792849,0.33070124318340444,-13.979587068360388,Condenser_Fouling,0.3968455249509467,1
22.470988856640442,35.38838113326783,1.0,13.862154112022383,26.044685675146535,17.427343104665304,41.558418439897494,24.215053795272425,67.96870730818004,5.991596696216254,6.056644047593941,1.87883394346038,2150.4207590085775,7917.588064597736,3.6818785493161035,5.043645751975138,6.170037306629666,1.87883394346038,0.7917588064597736,3.0228554296824086,-0.09410361372539633,2.1197217040388425,-0.32270803483811994,117.21159913047336,Condenser_Fouling,0.42023638072281927,1
22.402679167013133,38.874350581024686,1.0,13.232679683539795,28.283240034767054,17.28384203615486,45.234843200298435,23.34637292589682,72.61152124957978,5.728016101218499,5.134405316752089,2.137378120770862,2388.170731729754,7652.999336591404,3.204544480389109,5.1188371308582745,6.360492619273749,2.137378120770862,0.7652999336591404,2.2792832893063633,0.3946870356327219,-0.6634897228178485,-0.33886411405134353,96.0552811100597,Condenser_Fouling,0.2934351964405526,1
15.836995151147569,29.400737731060545,1.0,11.416313448510806,20.61200410274248,11.86071011296132,33.51507504051045,17.330202090025693,59.99127371289582,5.740136558498267,5.075335047326147,1.8054868759258882,1680.5164036327367,7107.816827401674,4.2295432594629,3.9762850381862496,4.114337309449908,1.8054868759258882,0.7107816827401674,1.6176706171076205,0.3825874861758054,0.06472143249512641,-0.17686283257680468,57.241079655628255,Condenser_Fouling,0.1997992338165184,1
20.091485515586115,29.888647671631237,1.0,12.3963211844526,22.187045984383616,15.702105541431228,35.86544922534553,20.514171312105017,61.43735862108731,5.530613199610892,4.945579434106803,1.7898089000961424,1867.2795271572434,7756.338783444693,4.153817717507451,4.3893799741548865,5.976801553714292,1.7898089000961424,0.7756338783444693,1.5534844118536526,-0.04589649277374441,-0.4214297443339827,-0.5111933268021938,178.6161606734886,Condenser_Fouling,0.2647587040644515,1
24.025183186127528,41.84286750105701,1.0,13.545462983148559,28.931219609139013,18.389207247524165,47.86346034548944,24.942804489481645,75.39590956941984,5.651614011111538,4.546187579920285,2.135860519875278,2399.563793462255,8760.902415576758,3.6510395928819745,5.635975938603362,6.020592844432436,2.135860519875278,0.8760902415576758,2.1872828187284057,-0.7354594832508443,-1.007745178003863,0.32071637374093154,-89.2583438585084,Condenser_Fouling,0.23731055252165328,1
15.375392923031313,47.97186128481971,1.0,10.845402021655932,33.939432292009954,10.46861727216611,54.204727237804676,16.13334679612849,90.5199013760228,5.952052567212586,5.466304830646485,3.129384436302151,2804.1006973983235,6850.318646953641,2.4429645673243634,4.906775650865203,6.232865952984966,3.129384436302151,0.6850318646953641,2.1377451766800846,-0.10111983391511004,0.6732226821619589,0.010150688460500934,21.10492934131753,Condenser_Fouling,0.46400897348913234,1
17.26998302847824,33.13776417490665,1.0,11.282667481791304,23.538670582651246,11.85471841061445,38.8621758469275,17.245103881375464,66.6106063585466,5.3621961383338554,6.352049564519799,2.0862682180999723,2026.4612257748395,6988.355537519215,3.448551321206327,5.415264617863791,5.7244116720208496,2.0862682180999723,0.6988355537519215,2.5134897309436752,-0.1726764133721348,1.0225235513268842,-0.5455029210023832,201.75282690911263,Condenser_Fouling,0.4386859327874897,1
21.666525359826938,18.981829315011478,1.0,12.995138893046919,16.26229775147008,16.261126061363523,24.880020554941083,23.514335574358753,39.304718451193125,6.297893684506358,5.5464925346020655,1.2514139237227593,771.4964741235993,7478.135690559949,9.693026399187271,5.405399298463415,5.898191239929606,1.2514139237227593,0.7478135690559948,0.7852891339687886,0.16738469516755394,1.2409042692288246,-1.2751496028389262,66.92667027365428,Condenser_Fouling,0.17277396852222968,1
23.877715489697522,36.15969550537019,1.0,14.217583518946272,26.98178830030098,18.805561827464476,42.929959751124954,24.376748509366323,68.20230355052938,5.654998618834551,6.606765671961704,1.8977759662424492,2177.460449972503,8354.944509881554,3.8370132095795637,5.072153662233045,6.770264245754767,1.8977759662424492,0.8354944509881554,2.7083756856624177,-0.34367299776768867,2.0009145645990642,0.05084602671927385,59.35187090648196,Condenser_Fouling,0.4508510684553299,1
23.903665000773113,38.25008552726072,1.0,13.658850198143869,24.864783850359373,18.74140504903827,43.84617104891898,25.435459911119246,69.89125644489611,5.870973959859567,4.360408173466326,1.820415590599149,2208.7745849289604,8342.742302622097,3.777090862755658,5.162259951734843,5.59608552165826,1.820415590599149,0.8342742302622097,0.9708726477690846,-0.13952543955041907,0.6723003324791827,-0.005686403471977464,-30.246041674788103,Condenser_Fouling,0.19331921399124896,1
17.427735684292927,23.105029254023854,1.0,11.985120424286146,18.411559689166285,12.932510748899677,30.022233667061183,19.37646316766345,51.626475205379634,5.863467106509308,5.58491748744682,1.5362014762786924,1432.46702664144,7609.331106662682,5.312046256662192,4.495224935393249,6.917204413037329,1.5362014762786924,0.7609331106662682,3.0596446482067634,0.3267239221425706,0.9405645418222974,-0.725907460713116,215.21133233671594,Condenser_Fouling,0.49156333698742566,1
17.35940891063782,45.355071100323855,1.0,11.846120611683839,31.141947719497313,12.284962611777477,50.60150180784007,19.954741749300048,82.59602516283381,5.119862007112696,5.965423140645316,2.6288730919033516,2682.4967560753707,7071.924159552606,2.636321607299608,5.0744462988603445,5.246430707516218,2.6288730919033516,0.7071924159552606,0.2843417308926206,-1.133431553764309,1.7907678741332473,-0.06025931678224428,30.032873294479487,Condenser_Fouling,0.3125411645524914,1
21.790718225502488,22.873653594914547,1.0,12.560216409319116,18.71334868048891,17.15247781245873,30.52069015962767,23.26471695221414,49.47897740444907,5.5789811654717605,5.001354552541901,1.4898906253402167,1245.1442260017925,7877.116942102449,6.32626869852353,4.638240413043757,7.647036564713122,1.4898906253402167,0.7877116942102449,2.7560450967525796,-0.5810304818107106,1.312703500169293,-1.0504035377527625,139.83116846306848,Condenser_Fouling,0.4579733380942904,1
21.327577949447388,38.891386831108605,1.0,12.755033868580353,26.90526957194339,16.024253216811132,45.31024788832533,21.85992090937375,73.4559120803321,6.874813293008155,4.774056996442556,2.1093844084741713,2390.9333432766475,7752.174159010904,3.242321322261105,5.303324732636256,6.4188610572167235,2.1093844084741713,0.7752174159010904,2.0050200616673095,1.0835123576668106,0.8746951465479293,-0.3760290532080428,174.17796690113892,Condenser_Fouling,0.2438636775426202,1
23.17181372986934,37.40469036162845,1.0,14.419827234782932,27.10855132289381,18.808079412764123,44.8393909768552,23.436877446691863,71.46613980115468,5.26621919185096,5.573253944931407,1.8799497997801002,2214.2149071590384,8096.37277405418,3.6565433408820645,4.363734317105216,7.4347006152267525,1.8799497997801002,0.809637277405418,3.1089377645746907,-1.0442085941887544,0.9718486860712447,-0.3324113519471652,94.93357706369216,Condenser_Fouling,0.38845023125888933,1
23.65887545028426,45.15635865759724,1.0,14.133993169667745,30.20157289814821,19.701923000046932,50.26451318206998,24.593984662198558,79.83852743529991,5.452502381995806,4.706086611591417,2.1368039828236434,2660.328408975991,8269.266205184435,3.1083629289090013,3.9569524502373277,5.108154524472745,2.1368039828236434,0.8269266205184435,2.2365153546791845,-0.14237885230296765,0.7478960790013902,0.011713901363707535,69.9474463012607,Condenser_Fouling,0.21152304333812744,1
14.839197232441013,27.036496211017024,1.0,10.561217210379677,21.024658379844745,9.81944052498531,33.96233549666437,15.844923793383662,60.8719463827181,6.293414501953368,6.065577234550763,1.990741972353479,1765.575690803094,6856.208477832687,3.8832707731233294,5.019756707455702,6.925839285647349,1.990741972353479,0.6856208477832687,1.7232486105556362,0.2964767061804716,0.9844135487137082,-0.21109634727986126,90.38150122277148,Condenser_Fouling,0.42131865696925713,1
13.871726189147685,26.371274113632552,1.0,10.829560375850937,19.326710500742447,10.52584130208088,32.690898731776365,16.12008750090177,57.711328248873876,5.525709983213666,4.615628104931471,1.7846255831251916,1579.130071159223,6929.227045977502,4.388002719048234,3.3458848870668056,6.319624618143813,1.7846255831251916,0.6929227045977502,1.6101185020281505,0.10380884561464043,-0.6353138110042416,-0.0902615486298286,57.447312315169256,Condenser_Fouling,0.2563644405279005,1
19.288363302015345,31.81722482646004,1.0,11.426955315358526,22.83154723236601,13.05079646634482,39.37392845903048,20.507959136699153,63.320079074376935,5.494729116904217,5.142430565385759,1.9980429258946182,1920.8955344248664,7272.35867031098,3.7859209623746617,6.237566835670524,7.556703632570439,1.9980429258946182,0.727235867031098,0.11903968790037567,-1.2574422172289097,-0.5984073695388803,-0.4436744215184625,78.81797406644455,Condenser_Fouling,0.4563751984325697,1
18.410875215288783,33.287662544599115,1.0,11.917009117075594,23.45627689357996,12.628564890838152,38.27988105388646,19.056114191220363,65.66731140930717,5.357556583463398,4.809175005663433,1.968302336864879,1967.588683630603,7413.4797298796275,3.7677995363341097,5.782310324450631,4.992218509287348,1.968302336864879,0.7413479729879627,0.35857254010795714,-0.3087470601192761,0.9593532368188082,-0.04085987651774481,113.3493640021145,Condenser_Fouling,0.2070546189726299,1
20.09450878386659,28.318602810283508,1.0,12.585849744448321,21.680407144867694,15.759001337201916,35.68698268701759,21.19925755382438,58.224815498791195,5.917231160349132,5.582183882601185,1.7226017777966105,1668.056325978758,7705.927519176888,4.619704622177741,4.335507446664675,7.368379876734082,1.7226017777966105,0.7705927519176888,0.8318598389049541,-0.1870366089991835,1.7942287586696892,0.03304379877495478,25.081237662439435,Condenser_Fouling,0.30031636045767707,1
19.0227268467483,22.065693336713167,1.0,11.82233115643883,18.29444858921702,13.35096728312262,28.749809194419715,20.086494819555593,48.70364571000048,5.632328587531685,5.3901550710899695,1.5474484978585008,1193.9648207822795,7751.826548799427,6.492508333470387,5.671759563625679,6.684115857706548,1.5474484978585008,0.7751826548799426,1.402559731050978,-0.9807387798207206,1.7456110101869227,0.2728147862956982,-10.069776895415316,Condenser_Fouling,0.2855705741199457,1
