T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.504192531274782,31.16818510701599,1.0,13.00246297269469,23.500185651060562,14.939352778049116,38.45531527773629,21.31623752144629,62.9987069061701,5.819492304462424,5.464586571515622,1.8073641663438074,1849.0955786660584,7414.256079622532,4.009666220158934,4.564839753225666,7.2871301707203,1.8073641663438074,0.7414256079622532,1.2525540440314913,-0.1534953149494429,1.6599251689981678,-0.1057591440808423,8.563612854882422,Condenser_Fouling,0.27126490029831707,1
23.008047003046304,24.844105295937577,1.0,13.892442597846836,19.244256537002524,17.486883745597062,30.97634217392996,23.453949469335146,48.8253554770029,4.777989470774979,5.523146437002631,1.3852320354366738,1157.5134602723708,8178.191654230822,7.065310197175968,5.521163257449242,6.1322368779923835,1.3852320354366738,0.8178191654230822,3.2474066759237132,-1.3317516468618695,1.0466950600299425,-0.07616469690332472,39.087798618152874,Condenser_Fouling,0.4342024742937702,1
24.30649561464581,41.99623450484031,1.0,14.675631338502056,30.486637985982064,18.968616198420897,49.015002308292104,25.721868826723103,76.42337877606978,5.450945876747697,5.2397132012132746,2.077364665464119,2594.2630228872276,8453.944353128565,3.2587074936295144,5.337879416224915,7.018767803451794,2.077364665464119,0.8453944353128565,1.4532278240153857,-0.5411373063472089,1.407138076875718,-0.1426409783286613,163.72899163121792,Condenser_Fouling,0.4156893020184784,1
18.15744089015199,35.635703627387365,1.0,11.67711181082831,24.12686530919324,12.324812871904454,40.72124075098769,19.01543685217853,67.62736165856485,6.601723462808298,5.078843390650829,2.0661671910018145,1966.5160945369219,7124.83068312299,3.62307265265518,5.832628018247535,5.085537123600325,2.0661671910018145,0.712483068312299,0.41093843869920477,0.7567023299068385,0.9521501062130522,0.06905838885428084,55.34686194906044,Condenser_Fouling,0.17026861339202826,1
20.18449302829493,40.32730272887075,1.0,12.648020561119429,27.938470836469865,15.522837903400545,47.92349196938952,21.111689476114286,77.4258659376942,6.50710338724096,5.56478690392838,2.2089204157648155,2439.5964278774377,7231.069361786041,2.964043265171284,4.661655124894386,7.596189240518768,2.2089204157648155,0.7231069361786041,3.1463754275281133,0.017428300163694566,0.9552859702200793,-0.1594676582672765,-22.519894371005194,Condenser_Fouling,0.34529980979602426,1
20.3577427485717,22.036371873449248,1.0,12.692174750649116,18.76044227388012,15.296699579040103,28.967122291801026,20.930945865534817,46.680392190381724,5.90920355395321,5.056608375488385,1.4781109338981213,1126.918051080293,7961.648560456773,7.0649756234044965,5.061043169531596,6.930750418351778,1.4781109338981213,0.7961648560456773,2.166651884564139,-0.6373861084510928,-0.21629830136751416,-0.8907750235420151,153.6332416696839,Condenser_Fouling,0.3648020889739793,1
24.120221683231257,46.724151212982896,1.0,14.517933759991463,33.616548207987854,20.272638983438437,53.21393204123952,25.324749670244252,83.66985477359489,6.3328429691435595,6.154806265478347,2.31551877586247,2768.0215353180715,7973.0385251759035,2.8804105833156846,3.84758269979282,6.48978082825662,2.31551877586247,0.7973038525175904,3.1275399751377364,0.21820185043470808,1.6996100587149732,-0.07628756097083889,64.69103959558561,Condenser_Fouling,0.49407429245336454,1
14.41766375971748,46.08015189624823,1.0,10.288104614779787,31.578380003022826,9.561543423120874,52.165726625045195,15.569809779489985,87.56375807174122,5.8701343790794915,5.016435945590241,3.069406969059942,2600.0161034054895,6616.087186743541,2.54463315749384,4.8561203365966055,6.0855747287969635,3.069406969059942,0.6616087186743541,1.330576498895752,0.13460427740223313,-0.23744125781074565,-0.1077611524465909,106.83203228544107,Condenser_Fouling,0.1511684774061441,1
19.020957668011352,38.62186552061723,1.0,12.23051769954296,26.59234510601356,13.974375457145875,45.629185953363105,20.165477967457072,73.77988131437081,6.023250959237449,6.060395918455814,2.1742616101203374,2359.0227292600975,7540.760755312699,3.1965612970918014,5.046582210865477,7.007320432745878,2.1742616101203374,0.7540760755312699,2.263768086738878,0.22533854318609148,2.3569386691000624,-0.1750807123555429,16.202584982911503,Condenser_Fouling,0.4499472898262865,1
21.674896924983837,37.64778570644867,1.0,12.881155966120511,25.962044728672456,15.56163958813392,43.92476155253204,21.148243418838696,72.20964472090235,6.182442326945608,5.385348924454757,2.015505813061868,2253.42730041752,7617.6710169326125,3.3804822616292935,6.113257336849918,6.276975846083367,2.015505813061868,0.7617671016932612,2.3368161173025186,0.8183570114492067,0.5153917928583889,-0.4707172613395354,165.1077255022119,Condenser_Fouling,0.41640120056224694,1
17.38309993724859,22.364471249117504,1.0,11.345238799692622,17.93686517940561,12.881125575377812,28.87277887684551,18.284301487449987,49.053096826192125,5.912836184093141,5.0688607273205495,1.581003758148447,1290.9738063025063,7231.824308126115,5.601836592516831,4.501974361870779,6.508307627728005,1.581003758148447,0.7231824308126116,0.40955419129315374,-0.7837875655179101,-0.019353949273133608,-0.04327431005754612,43.764239013886026,Condenser_Fouling,0.19424683982396104,1
22.48226774701839,23.00258555114977,1.0,13.846082251544725,19.238867683097553,17.8221097442626,30.54634849412298,23.9996583300313,47.98058115531646,6.899459161647642,5.499236306313682,1.3894809617320587,1142.7285028623783,8295.939776019342,7.259764463071631,4.660158002755789,7.54376294297321,1.3894809617320587,0.8295939776019342,3.0062178623126314,1.196336413082446,0.9249207705246949,-0.7116580311471337,82.71071619347799,Condenser_Fouling,0.47300982593292656,1
19.673683880831046,43.47579709664327,1.0,12.218788685166675,30.328025635801477,12.955107609430307,49.552811951925975,19.819684107101953,81.93682175735157,6.265495063167786,4.852475218436155,2.482081196200651,2613.803450229797,7459.340918437838,2.8538262575872095,6.718576271400739,6.077014855282705,2.482081196200651,0.7459340918437838,1.3701716409271825,-0.5851714204667386,0.030030352527173676,-0.008465147482295876,88.2783429520864,Condenser_Fouling,0.34798017658187724,1
15.029031449825954,27.380560775285325,1.0,10.50223719067191,20.05138330364359,10.25558571152569,32.779570865802796,16.242837993330422,58.43537669665399,5.878844460642282,4.764597172390223,1.909248757155593,1556.4493301964944,6831.887271282784,4.389405513393932,4.773445738300264,5.399010090517471,1.909248757155593,0.6831887271282784,2.693972770912957,0.02156868238382259,-0.21639798538671773,-0.11929070162432165,-0.11853210411868531,Condenser_Fouling,0.2664081115876149,1
14.752328519889849,38.855790135276706,1.0,10.655436962403531,27.604488464266698,9.41446794951074,44.56786052097564,14.55724565017188,77.18922389173594,5.951966136269117,5.259964586519547,2.5906481884943737,2227.3629393712754,6861.160074507666,3.080396083291386,5.337860570379108,5.7120703856989365,2.5906481884943737,0.6861160074507666,2.2173456196376975,-0.10839654976718194,1.805113882654695,0.26935050463460497,-30.112173450733735,Condenser_Fouling,0.33697967481290736,1
25.434010024925065,33.543330888266055,1.0,14.870052820809002,23.477774212880167,19.73765700037026,38.17799007541086,25.56579041290636,60.4983067096119,5.329138348502825,5.432543735293512,1.5788628659089634,1751.9356871919988,8168.222428189887,4.662398561719984,5.696353024554806,4.6346591871448055,1.5788628659089634,0.8168222428189887,-0.3060477953509846,-0.0888286376095202,0.3175972998055583,-0.32667162699116137,4.211450596181976,Condenser_Fouling,0.21110501774322102,1
22.652284492119627,32.686195043824966,1.0,13.47920148650156,23.684454882479574,17.896809902862884,38.9201341057832,24.985412836656426,61.647834836358136,5.95993518239265,6.212722753682321,1.7571111245868558,1805.2220026979303,8223.520949191729,4.555407000857268,4.7554745892567425,6.233939061958232,1.7571111245868558,0.8223520949191728,1.2808998253673423,0.5790360588164383,0.5736196291401479,-0.1826053538823018,108.45799769115592,Condenser_Fouling,0.33160727018202024,1
14.46813675255296,41.93407522038223,1.0,10.708521047081826,29.929195833815,10.107886436411613,48.060842738229276,14.666230908967023,80.83195281078436,5.292538955956241,4.936226365571377,2.7948953643762966,2395.590842402222,6525.771523938222,2.724076001807716,4.360250316141347,6.126767517847043,2.7948953643762966,0.6525771523938222,2.1586222651638423,-0.9342354891918321,-0.9288149361770115,0.005477263514906738,-6.964033744809512,Condenser_Fouling,0.25896644501803334,1
23.090710355074933,38.18498063183108,1.0,13.896816785346056,26.912535716584742,17.588689735651126,43.610269932456056,23.337285111539394,70.3433218301339,5.704895426908406,5.05397148771008,1.9365971453954498,2197.739392862406,7723.4321996329345,3.5142620752561977,5.502020619423806,5.425289300624975,1.9365971453954498,0.7723432199632935,1.2929071086621917,-0.3715806767422025,0.9863298736723287,0.02219957456960442,-41.11992347232126,Condenser_Fouling,0.1699481641087192,1
14.447667193964206,29.27217258664939,1.0,10.548442991902766,21.215635353604583,9.67007825979283,35.3491551494511,15.623894484483905,63.22799848817935,5.191301479821628,5.691662736724111,2.011257525863315,1742.1744647351932,6796.027426398036,3.9008879787656734,4.777588934171376,6.07698256280171,2.011257525863315,0.6796027426398037,2.7734931541780057,-0.4456305125089246,1.5562541687788904,0.12092876493292293,1.8733873526471143,Condenser_Fouling,0.42685432156518305,1
19.517593252769768,36.22560764329414,1.0,12.301968494170069,26.10000471104937,13.640884160532122,41.889331809538305,19.934847150320135,70.62260824266129,6.233099215501987,5.95407779377533,2.121612059356047,2124.8204299221784,7657.566084343574,3.6038650497275353,5.876709092237645,5.663724166244165,2.121612059356047,0.7657566084343574,2.8800538026586224,-0.04032918424304199,1.3348978096570843,0.32831715779933424,-5.552183832485298,Condenser_Fouling,0.3805512389178821,1
20.893670097432356,24.0424968577238,1.0,12.48708006841888,19.156141328664614,14.376881354059428,29.60195705955353,22.092251143423155,49.63528964539637,5.558900151266713,5.786763406576593,1.5340769198006892,1369.6668197889219,7854.851008931585,5.734862592453024,6.516788743372928,5.559460201829729,1.5340769198006892,0.7854851008931585,0.8354382288532776,0.28615063578707733,1.0027904237419332,-0.611099700657852,135.34097118493082,Condenser_Fouling,0.17961180878786492,1
19.03622231118266,38.322292613195295,1.0,12.164572425822461,26.311116150492484,13.587126253347876,44.033466484510235,20.95869006792397,72.62256688959397,6.5419512018885415,4.5957956199291745,2.1629297955956357,2225.622139964059,7721.0298013789115,3.4691557307673064,5.449096057834783,5.711173871314941,2.1629297955956357,0.7721029801378911,1.335843915795806,1.038438327947846,0.24040208579129185,0.13077709989049957,-59.64587540168941,Condenser_Fouling,0.19560578490656977,1
19.152007967781284,34.66292941385789,1.0,12.521891470897936,24.21579286603488,14.38971528239418,39.73907146116815,19.34074711495,66.7261449399543,5.843160121422308,5.288288437614674,1.9338765970232759,1953.9566467228597,7810.556341901285,3.9973027830484402,4.762292685387104,5.076142047310263,1.9338765970232759,0.7810556341901285,0.3994230658498026,-1.2878812440934873,1.0896058525839747,0.28089641490895945,-47.65883969569177,Condenser_Fouling,0.17581966518315992,1
17.5447064544797,30.832283659604386,1.0,11.659401213749282,22.651516270958226,12.51217808282262,37.792010902311745,18.57449823507663,64.27085508710812,5.535975374899514,5.9199532265032,1.942768402569984,1840.2149836974784,7177.800556481029,3.90052283025048,5.032528371657081,6.959727242707359,1.942768402569984,0.7177800556481029,2.2511872387212435,-0.20310464076561896,1.3729673969587335,-0.37077065991484437,114.18134339436801,Condenser_Fouling,0.47912410454912024,1
21.298822976247713,47.07653733447049,1.0,12.672385226596338,32.9351037518994,17.71734572743564,53.40723814414466,21.813213553731103,84.24542395856827,5.767991924735144,6.1556710437168505,2.598966426839393,2803.092975771796,7370.849875294271,2.629541702327873,3.5814772488120745,6.33070080967417,2.598966426839393,0.7370849875294272,1.8285572076337075,-0.4226724280604941,1.1469171797990283,-0.07650555689610483,90.01660650895474,Condenser_Fouling,0.35640438224274884,1
21.421651037110603,40.78604220892349,1.0,13.081392790998517,30.013606566927276,16.445563246532252,47.370430467232616,22.506882590718753,75.90820332388974,5.219354300032504,4.965450939565255,2.294373928407688,2409.804286241726,8087.62242152388,3.3561324742006935,4.976087790578351,6.584388258309126,2.294373928407688,0.808762242152388,2.35050843155571,-1.4349886359480672,0.08443639934896563,0.09452656608626198,19.731710688720796,Condenser_Fouling,0.4565649187070379,1
24.37754824029309,39.05818083468982,1.0,14.470541928044867,28.137548761131317,20.608944741657602,45.049180548223426,25.667085811511367,70.25147234762032,4.769437984521997,5.625550157156504,1.9444709742762907,2264.3048654220956,7964.344234813395,3.517346253340642,3.768603498635489,5.990999713533604,1.9444709742762907,0.7964344234813395,-0.11864778319755942,-0.8827126114362107,0.9880952517265387,-0.2285405167992196,12.729736634583787,Condenser_Fouling,0.29516446843099753,1
20.139357703174966,44.31282148885818,1.0,12.733181301755668,31.702459170804666,15.22244262142051,50.876019181530566,21.352864857109875,81.97795031231566,5.297010965987258,6.101992750430153,2.4897516511787585,2592.274914879018,7993.049539274613,3.0834112128295046,4.916915081754455,6.563197692672389,2.4897516511787585,0.7993049539274614,2.02340262066312,-0.6317816550813316,1.2198445649887777,-0.10206253065361048,283.28954682987705,Condenser_Fouling,0.3248173297270134,1
23.366924288840142,39.01316018349222,1.0,14.185720767032851,27.39669239567842,18.485628186827494,45.86241652018288,24.601824823736454,70.87554432877795,6.816470028750748,6.108711725481412,1.9312865976713312,2322.6483853578475,8027.628516355031,3.4562392512624007,4.881296102012648,6.849256336690665,1.9312865976713312,0.8027628516355031,1.9187262642485479,0.3901390000607563,2.0162058975471666,-0.19159878271144803,126.86153460007199,Condenser_Fouling,0.2887810838717255,1
16.356327665266903,45.029371449007996,1.0,11.073822122938584,30.260271169936797,10.504468719213715,50.161911133286154,17.265634374239205,84.2961258872501,6.490050179980042,5.575657625612984,2.7325950185938908,2438.7555926698533,6657.727089715486,2.7299689684880923,5.851858946053188,5.132539684278157,2.7325950185938908,0.6657727089715486,0.3945842088496505,0.11565238857036952,1.2395689198887805,0.24640849496738637,-190.42641198364527,Condenser_Fouling,0.3266072775247009,1
22.828869811289028,32.326846995748056,1.0,14.016605760800813,23.138555861610328,17.745498207120562,37.0676626010699,23.787620658185507,60.700045419321505,5.938435977603601,4.9180919605491855,1.6507959385088926,1831.850965188723,7937.327748677381,4.332954972600434,5.083371604168466,4.740815605321842,1.6507959385088926,0.7937327748677382,0.7767394221213806,0.3269335807458429,0.3497966318574468,-0.23840853633686265,103.8656480715349,Condenser_Fouling,0.2238661281234769,1
17.2470144498269,31.697951833821566,1.0,11.645273958859104,23.063884470659747,12.501356260492312,37.484384539189556,18.601614867865873,63.601069620292115,6.260639181454302,5.303777732010581,1.980536014192605,1959.4333822011247,7242.701457886105,3.6963244189246356,4.745658189334588,5.786432705367989,1.980536014192605,0.7242701457886105,0.884812843012206,0.5651744598703115,1.322694197569743,-0.1563285596847761,151.44811981780163,Condenser_Fouling,0.27107267258154294,1
17.09182051401346,36.75629228077955,1.0,12.11765676636567,25.50804604068247,12.490957733003976,41.58747096879897,18.276705043081215,68.05496006876055,5.714893636966509,4.810026966465009,2.105031239330345,2078.6496446432525,7266.341891526421,3.4957030446434394,4.600862781009484,4.8311786880194205,2.105031239330345,0.7266341891526421,-0.7049962152106986,-0.2289978677696327,0.7117866813320228,0.164122072710708,6.479558576856562,Condenser_Fouling,0.18701433914377755,1
16.153574787944518,36.73232646333626,1.0,11.003112361852308,26.345123854625022,10.686844174747371,44.107767565812274,16.944923829907818,73.56490933922541,6.36657242544757,5.600502822289043,2.3943338019489224,2118.276183641586,7072.1622434239825,3.3386403048095628,5.4667306131971465,7.375441102476017,2.3943338019489224,0.7072162243423983,2.9073360426012727,0.615907696503176,1.4982503178426585,0.16519162934836196,-120.21946821530128,Condenser_Fouling,0.4369023872857039,1
22.38794002149451,33.684120725304126,1.0,13.158420769717932,24.179945854226943,16.64884080319113,40.78424465763272,22.732352219897674,65.04205259420311,6.058339754774974,6.182288265259877,1.8376024203355272,1984.452372248044,8565.423093667041,4.316265390619522,5.73909921830338,7.100123932328593,1.8376024203355272,0.8565423093667041,1.714600566700689,-0.559739203748661,1.258578958503132,0.035580694448849925,112.6868611745756,Condenser_Fouling,0.3040054152637141,1
21.03398148318302,46.51480754446925,1.0,12.67698058449057,33.641706721082166,15.955094769702763,52.660663541185265,22.065650318264826,83.91269672299349,5.6119871889761175,4.899161431231415,2.6537633702965926,2689.3372091657193,7392.283253246871,2.7487379522555635,5.078886713480257,6.145855996716016,2.6537633702965926,0.7392283253246871,1.7194915696599793,-0.8283814824664679,1.1226239967822265,-0.019601961156446635,36.021475105860645,Condenser_Fouling,0.15166416566906213,1
18.249248341450524,24.81987797284524,1.0,11.559499422813174,18.724854103321622,13.214910669847628,30.06556616749678,18.35586333150333,51.88791819775078,6.023861566657258,5.148778056752261,1.61986721210153,1368.6482287798563,6681.24557427637,4.881638271824361,5.034337671602897,5.245688194651539,1.61986721210153,0.668124557427637,1.7890024971806753,-0.4736356924971368,0.8527014040742928,-0.5947800443712028,38.09591714726889,Condenser_Fouling,0.1998851999850834,1
18.343831423060664,21.240770369786468,1.0,12.37525476925202,17.972426580626163,14.028560706208477,27.821395759471706,19.98887681149913,46.80082167718975,6.551061900682356,5.309372397507485,1.4522874006021327,1145.5746790671865,7228.95047910919,6.31032669558963,4.315270716852186,6.580625389685238,1.4522874006021327,0.7228950479109191,1.8991978151026245,1.024303162863422,0.5351448371563441,-0.9527797300052958,37.1838698892775,Condenser_Fouling,0.35679879034628975,1
16.862062895686414,44.41230969398065,1.0,11.25515741799069,31.109136632149735,11.536176398244384,50.753055251931116,18.500102841582226,82.8744414720236,6.6992568767390495,5.26035708918693,2.7639894740542372,2566.4951308060267,6523.717001725293,2.5418778019175403,5.3258864974420295,6.340745557950463,2.7639894740542372,0.6523717001725293,-0.3557441569342359,0.011901729005531436,0.6411668698277095,-0.07198013791487945,-12.64503297580859,Condenser_Fouling,0.19137188107500838,1
18.718521694345082,27.13580561394664,1.0,12.566296396368049,20.45545920379559,15.065940237576266,33.029064139432045,21.414123903056993,55.830109580447555,6.7382599411174695,4.347065025708854,1.6278033366861928,1610.0034505390236,7459.5170332585685,4.633230463426117,3.652581456768816,5.893258525485404,1.6278033366861928,0.7459517033258568,1.0500789575475622,1.5246463076545567,0.7430574525062132,-0.3639628037456051,118.88989544117817,Condenser_Fouling,0.21292874764300826,1
16.226277518374197,38.04183885653448,1.0,11.306928452075702,27.263299962470914,11.287376037044393,43.47847470484792,17.465183625219797,74.26880066824098,5.192466992140375,5.124749414830923,2.411203013977326,2181.154768764725,6948.44348211119,3.1856719117856875,4.938901481329804,5.436635848313436,2.411203013977326,0.694844348211119,1.3622383291678801,-0.6529618887971633,0.7217140439794827,0.05569995710128417,83.25175749669506,Condenser_Fouling,0.2818437544077347,1
24.22235042078774,38.02909033117675,1.0,13.560459363132656,27.91433306047621,16.975064567600196,44.678446265487494,24.26654522129596,72.45794351051947,5.653157689223421,5.0691342073027075,2.058509399494827,2358.2944431608635,7771.652480879318,3.29545468905182,7.247285853187545,6.649355934310748,2.058509399494827,0.7771652480879319,2.9103941288598634,-0.8193344532829174,0.4851919039046635,-0.3795068562832542,133.03315252269294,Condenser_Fouling,0.47503625318974857,1
22.034269809052507,20.44183624998252,1.0,13.244520562975644,17.878470769051347,16.797101176604844,26.281593601779363,22.801073642831177,42.80363085508685,5.445632133888341,4.674148280295178,1.3498767799137754,951.3467965969193,8231.31965354079,8.652280832799564,5.237168632447663,5.839757351796845,1.3498767799137754,0.823131965354079,2.7510479963929626,-0.6564052556017117,0.5406632401668459,-0.9965057022280241,155.31370705028598,Condenser_Fouling,0.40551623987548824,1
19.722690218265388,21.414038585320682,1.0,12.252432198910881,17.384762382523753,15.286347399314963,27.491414518265426,20.446020774306845,45.851993537593046,6.204738283936053,5.941253062387389,1.4188825614614775,1112.2383451384098,7630.969471606419,6.8609120562704575,4.4363428189504255,6.077375932944744,1.4188825614614775,0.7630969471606419,0.9724514445495629,0.11663034516622961,2.137616756565521,-0.28308519596190695,4.722404757625327,Condenser_Fouling,0.17680267097659483,1
21.525062151868177,23.360372075399834,1.0,13.353541110657318,19.246658983977397,16.89670484486068,30.17069925122816,23.008825544626454,48.395193838663126,5.809940572501825,4.881112000000688,1.4413149908691145,1264.6051097311868,8793.003034935196,6.953161083466046,4.628357307007498,6.810327175828327,1.4413149908691145,0.8793003034935196,0.9361175475520866,0.23276808235565394,-0.09242559948560025,-0.44681143662321343,140.9578777716481,Condenser_Fouling,0.40678692255080545,1
14.239495925928738,40.82175793495495,1.0,10.478456240879057,28.00189086066593,8.437700670271823,45.55051796775037,16.191206283813894,77.53945878743221,5.6548117235364765,5.584523502746981,2.672329799061775,2277.546702318896,6861.941698870923,3.0128654186912613,5.801795255656915,4.728760032795421,2.672329799061775,0.6861941698870923,1.4617037820369916,0.34969457251775715,2.7384489291908922,0.21356705930718434,52.713873419349056,Condenser_Fouling,0.2293083244422331,1
17.745587103452422,21.199659610747428,1.0,12.446147757754945,17.327057383651166,14.179592391252507,28.30307263293223,19.326260527067838,45.92666111035069,4.919872255065133,5.133295630408008,1.3921622755004674,1167.7153099533282,7638.560965583489,6.541458265104694,3.565994712199915,7.103413022184803,1.3921622755004674,0.7638560965583489,0.5123982006318926,-1.0464264719965994,1.0189735592537064,-0.4483907956927,97.43978849313044,Condenser_Fouling,0.1666304311262105,1
18.192853187606165,35.91392654292057,1.0,12.426560214388068,26.68303462040056,12.811667947140489,43.36740197265202,20.20113159525759,70.6411601350769,6.448929303897934,5.6213599980552225,2.147258304796661,2261.6767291368133,7809.144991570043,3.452812195025973,5.381185240465676,7.453475429731448,2.147258304796661,0.7809144991570043,-0.44800532309875507,0.5744804291400527,1.4375201437523257,-0.2614473463995366,215.32586082590797,Condenser_Fouling,0.1888078690616355,1
19.797522972675328,45.370626532865984,1.0,12.763097541153451,30.743902031238346,14.7613601638052,51.94769115649882,19.87008352637833,84.02749166847602,5.653268006086811,6.152522045716482,2.408811962151619,2786.556658462469,7376.474275626486,2.6471646478907713,5.036162808870127,6.577064623632836,2.408811962151619,0.7376474275626486,1.499097770415105,-0.5051806016182878,1.1438374367642252,-0.09997890756949657,7.030220257103792,Condenser_Fouling,0.2771728225014054,1
17.438179723652084,30.148163158425696,1.0,11.727229183371719,21.922499334518616,12.238202344850778,35.36358976995543,17.908370033712437,62.002371241607676,5.908853185058931,3.7692572427623894,1.8693673494164318,1711.2285261398688,7235.366478906494,4.228170795649246,5.1999773788013055,5.215426611529736,1.8693673494164318,0.7235366478906494,1.0326727600085164,-0.46269029802347017,-0.5828837147657993,-0.0192467138066581,-13.138625752648068,Condenser_Fouling,0.151335072195022,1
15.901495808481037,19.1530534142536,1.0,11.465958610077857,16.473755840127904,10.870036727788179,26.357094330705,18.454589469962176,46.67522529977333,5.079182395719113,6.115446403917302,1.4367534717636699,1195.5871759416614,7096.346636541392,5.935448940352015,5.0314590806928585,7.204040916451401,1.4367534717636699,0.7096346636541392,3.169731729326301,-1.0286446537369764,1.9283548096239453,-0.835247802529496,168.90953322992368,Condenser_Fouling,0.4853264137833587,1
19.90646392857575,20.48873300803072,1.0,12.898874035223319,17.397023858811114,14.476884127340755,26.67885138782169,21.03172587710783,43.08733553961963,6.111440301934774,4.89937842770634,1.348724222851124,1028.1850371602031,8120.72401773105,7.898115343284991,5.429579801234995,6.19011837979097,1.348724222851124,0.8120724017731049,1.7349208389155848,0.34412065325659924,0.8650359505792267,-0.956946008471971,134.58023207465453,Condenser_Fouling,0.35003144420222276,1
15.647262543675675,20.59954056146215,1.0,11.218567548862245,17.361523207490396,11.275662963257167,27.516533542913486,17.025336783610545,47.795555543782655,6.05862002696204,5.5178578262193305,1.547570412342987,1245.9019529927082,7097.58526309791,5.696744632311728,4.371599580418508,6.916992981451337,1.547570412342987,0.709758526309791,3.0785510358147405,0.4633398841750864,1.2046603725148977,-0.5751761414017755,100.06296578088836,Condenser_Fouling,0.4855433370189017,1
23.37324581842867,24.174476235587417,1.0,13.568406387387592,19.168071723612208,18.528230307767828,30.43322449889917,24.731597102128827,47.410644941004904,6.112695461267363,5.41036783067821,1.4126988222750863,1129.986050725075,8111.258679781072,7.178193637502289,4.8450155106608435,6.258748263311752,1.4126988222750863,0.8111258679781072,2.7038049441864516,-0.20105842807847374,0.34120920660799925,-0.9977451589481126,102.57670678270165,Condenser_Fouling,0.332572589006697,1
19.502399220056468,28.83481988502977,1.0,12.551972757567203,21.581548455619323,13.405940878475546,33.203377190942604,20.744936255683495,57.7152809655926,5.3394911345103875,4.866300848651864,1.7193750235482677,1799.4153340688847,7328.893802179572,4.072930614416454,6.096458341580922,4.368557305912834,1.7193750235482677,0.7328893802179572,1.4401196918300059,0.12352100003294542,0.7287552408672644,-0.7933752398883005,242.18909549973796,Condenser_Fouling,0.18915654660434222,1
16.81869307623135,41.89999287791242,1.0,11.487782178532246,31.339883874329413,12.292962027925597,48.9967473173815,17.316432483517012,82.16403329245607,5.919502111807132,5.081228699037383,2.7281056854381966,2446.94806457479,7340.117883389546,2.999703177053351,4.5257310483057545,7.0967544394690805,2.7281056854381966,0.7340117883389545,2.660537464342056,-0.7916596418117257,0.5592018091507338,0.011341077146953538,112.34235929951183,Condenser_Fouling,0.31383007094039644,1
21.59681507632262,29.270268765966968,1.0,12.477402842884842,21.334131041562916,15.879665204864764,34.386534298559404,21.07148092354403,57.42074373703915,5.758272877816483,5.483552249414331,1.7098214516435657,1687.1040157938166,7850.504465569124,4.653242711816617,5.717149871457856,5.116265532592436,1.7098214516435657,0.7850504465569124,2.331764465111256,-0.885533848886598,1.4038427032754779,-0.6561292723910617,152.59651495920912,Condenser_Fouling,0.4290786056518552,1
14.920541974042381,36.851752310485374,1.0,11.338448770394914,26.26215702402426,10.700454270758511,42.45806482905856,16.302736069695033,71.29604764707999,6.256482543344931,5.828164905534044,2.31620370262603,2222.2990031239824,6992.836048810244,3.1466675001789186,4.22008770328387,5.6063125185731835,2.31620370262603,0.6992836048810245,1.9894827663809025,0.4971638756522605,1.3884853323509434,-0.09951746410162432,112.65119987090384,Condenser_Fouling,0.2375721929360747,1
20.16866763435174,39.99002258174979,1.0,13.411170624534915,28.1512926829436,16.76428031921805,47.118154357727676,22.39711401817626,75.21587045716416,5.66784521947963,6.675235149233523,2.099092873476871,2350.3407774298144,8064.3091016375065,3.431123341380364,3.4043873151336896,7.128131775977884,2.099092873476871,0.8064309101637507,2.383747711303215,0.055232134374902486,1.9903572002779129,0.16502274969728914,-52.974773415932304,Condenser_Fouling,0.36295091616613473,1
22.308035099693484,28.890692577477008,1.0,14.063961107525298,21.16548821044078,18.406572665146513,35.78052351194636,24.489091333563046,57.817227311173916,6.125163672404606,5.613467863824528,1.5049450185919258,1699.0418497381706,8736.868291559185,5.142232542950942,3.9014624345469713,6.889830934469355,1.5049450185919258,0.8736868291559186,1.5342653503188828,0.1517557266624685,0.6940971963611213,-0.25339586977036976,124.16564357824063,Condenser_Fouling,0.4489060612018341,1
18.064070658294522,40.75428287729262,1.0,11.644398625706936,28.458976050543335,12.238100055601953,45.573230144867104,17.784390628310142,76.36025532784113,5.826699706612127,5.708877765450673,2.444005651585599,2378.143136324421,7081.8691182343255,2.9778986008301533,5.8259706026925695,4.818947267574487,2.444005651585599,0.7081869118234325,0.7770371875401736,-0.10406609699192071,1.864809594481871,-0.12889997097909056,-8.821767534817809,Condenser_Fouling,0.241768178006884,1
22.218902169983235,45.68163183927694,1.0,13.51347636267792,32.218058756728595,15.498689866235335,52.388107039308544,23.23693027545659,81.4274870331166,6.099016562966741,5.8590544473621815,2.3841429023925897,2605.6299734379736,7657.885666192867,2.9389766560325303,6.7202123037479,6.706475200031605,2.3841429023925897,0.7657885666192866,1.3618146995037108,-0.2697927282316295,1.5760002918071292,-0.054118743641332845,-101.87699803279793,Condenser_Fouling,0.4129251648067964,1
21.89427691950986,19.874470497654464,1.0,13.057444097889263,17.250686092075252,16.4323773732374,27.585749237142416,22.374138391036425,41.39253038257237,6.027557201915159,5.643911312462055,1.321138039171374,909.6309765971648,7921.608381680479,8.708595667348968,5.461899546272459,7.711278739487952,1.321138039171374,0.7921608381680479,-0.349578663874631,0.447313936558432,1.7973771607507607,-0.9896826766850122,63.42042456187153,Condenser_Fouling,0.2494893784806094,1
18.743306322554936,20.715537480185603,1.0,11.95751388578702,16.76793957700869,13.889191511326821,26.289409186256954,20.322390870011542,43.54363800091776,5.524520945545053,4.696703898007564,1.4022931302584105,1073.5003328745277,7257.509864061488,6.760603273059028,4.854114811228115,5.573871706071351,1.4022931302584105,0.7257509864061488,0.8229397406530197,-0.6180168392474634,-0.35978683069167694,-0.6400636203028309,29.685086834667345,Condenser_Fouling,0.18472566664122625,1
17.134662760236075,26.100566438823343,1.0,11.744949324759391,20.507424640741558,12.495169398226967,32.16031398704838,19.00483697907764,55.647221559388825,6.151942877498509,5.533585898608602,1.7460632714276676,1501.976094370492,7712.432705841765,5.134857162339989,4.639493362009109,6.05974754822504,1.7460632714276676,0.7712432705841765,1.2155515785492383,-0.2786035684095092,-0.31735623095436605,0.3474723482483233,10.846199772475757,Condenser_Fouling,0.34598692047938534,1
19.850407460299593,23.040613507012583,1.0,12.588930678397455,18.672887574884996,13.899033808790579,28.5493920682175,19.810298332376238,48.528690666966185,5.45881738681028,6.811524816828165,1.4832782904212494,1245.1290161174625,7729.373095981095,6.207688517357565,5.951373651509014,5.508778561204917,1.4832782904212494,0.7729373095981095,1.9825828256281142,-0.2012692320706977,2.6682111135494875,-0.6760170145732225,111.82069875657112,Condenser_Fouling,0.4723633129189388,1
18.62408663412437,18.479214268818332,1.0,12.05346834658692,16.191644338954895,12.643062236756778,24.705000145154294,19.26362565884824,43.84588934211486,6.488099931143327,5.523386263750595,1.343318277642447,974.4595476108456,7397.757829571809,7.5916520575014514,5.981024397367593,6.225785876335962,1.343318277642447,0.7397757829571809,3.221391369993931,0.41320483478661796,1.0324598261787141,-0.795793514668909,72.22399394910076,Condenser_Fouling,0.21580694220613275,1
24.615135101911207,39.41732376586084,1.0,14.609066836368335,26.387022014259923,19.108009199729903,45.12096443321285,26.12372848982048,70.51019307725922,6.459977915487807,4.826587339304595,1.806208590172996,2368.554374881017,8432.268995357545,3.560090950321179,5.507125902181304,5.703640667352005,1.806208590172996,0.8432268995357545,1.1952946371621351,0.15953942935486598,0.826861806919291,-0.15402358509884628,109.35265553601494,Condenser_Fouling,0.1735685999129215,1
18.8844660945567,25.924078409719048,1.0,12.138857618547396,19.46070743419454,13.133860808751695,32.59455536238955,19.326975202841478,55.74812661963367,5.8715642096876755,5.600738164637296,1.6031745363303236,1565.8265192687381,7345.811072198957,4.6913313715171645,5.750605285805005,6.6704769526705014,1.6031745363303236,0.7345811072198957,3.6974957108786413,0.020690240548360883,0.28742468645899066,-0.16644100196450573,43.51802527615678,Condenser_Fouling,0.4185635471396538,1
17.084693426576827,27.933365223798276,1.0,11.79545385616462,21.274864927725105,11.922749588460997,34.27863460483921,17.92243048115337,58.739223805916176,5.781764558329169,5.401632035975604,1.8036495405054966,1648.7106273266302,6992.292638831674,4.241067245481164,5.16194383811583,6.345269381040936,1.8036495405054966,0.6992292638831674,0.2987560973552874,-0.4365088243500175,0.6690684989466256,-0.1190716857611891,8.149419748935088,Condenser_Fouling,0.18160729243149262,1
18.16624108597268,19.26705373577307,1.0,11.869453082141565,16.547175334815165,13.028262163477056,26.225341535851424,19.838899862665627,44.7754461832662,6.431978177966109,4.843004380997022,1.3940975393138852,1101.7218645986538,7127.540362467838,6.469455305821973,5.137978922495623,6.958287800078352,1.3940975393138852,0.7127540362467838,1.348380224993079,-0.09694717464213642,0.5199945529171757,-0.946651284564406,127.90197837623305,Condenser_Fouling,0.30320731640579657,1
21.835925422518677,38.44795945098125,1.0,12.540249598813249,26.228577798603617,16.30738690310656,44.05971644321876,21.957184460246776,70.96113874908134,5.501137660519728,6.809949142840308,2.091551495201959,2152.055418005278,7463.785303393231,3.4682124079831316,5.528538519412116,5.61175699223751,2.091551495201959,0.7463785303393231,2.225346234781327,-0.5429001866100798,2.2675683275523353,-0.1782931659163398,-99.06526552310379,Condenser_Fouling,0.4433754457437392,1
23.95161818210757,27.551369555856354,1.0,14.180391484427615,20.695455561793008,18.82757786220016,33.88362423171688,24.69186494918065,52.542038930217494,5.222899988766119,5.697796736869693,1.4594417639682231,1445.0768538886264,7989.012635150591,5.528434431464718,5.124040319907408,6.332254675860526,1.4594417639682231,0.7989012635150592,1.2868569899780624,-0.7230370193368918,1.005645623231513,-1.1159898862911586,174.42602090334663,Condenser_Fouling,0.33680223218390404,1
24.617082562117364,21.413551156334947,1.0,14.517762629638717,17.704428784087185,20.113369879283905,26.93140345044876,26.30798609223323,42.133708957266784,6.455815216217881,5.219112782393675,1.2195011886985074,826.1237092396497,8519.431664343456,10.312537419104697,4.503712682833459,5.517852294113812,1.2195011886985074,0.8519431664343455,1.156950588118157,0.20563926309872294,-0.17206129131180603,-0.05258200636021826,50.14221109409425,Condenser_Fouling,0.16245389529542467,1
19.568476963242517,24.683390507026115,1.0,12.256842806318925,19.081429921910267,14.835181001420093,30.65103594608237,19.699991562657793,52.0006209087244,6.574416051974765,6.199390663165626,1.5567981268449471,1342.5118771327911,7812.314342505644,5.819177078113037,4.733295961822424,5.967645439056255,1.5567981268449471,0.7812314342505644,1.7693495674290318,-0.21046969888870404,2.3533510735788252,-0.05267591151504192,60.7008632275556,Condenser_Fouling,0.39090091106700764,1
20.850023242672105,35.91460778105943,1.0,13.14772765775104,26.02707559001495,16.116659693917416,41.46666155439296,21.14168404305836,68.03025488885301,6.211578502000451,5.358327691919586,1.9795873680628826,2148.845102400349,7903.950196330104,3.678231710373663,4.733363548754689,5.552053773333526,1.9795873680628826,0.7903950196330104,1.8049078395046934,-0.22237152879254118,-0.07702937795925191,0.06467086801136723,28.930254145850995,Condenser_Fouling,0.37371359545337013,1
23.683640485477927,21.66624999392553,1.0,13.892356026093267,18.724808340137987,18.439010828196675,28.323206075770482,24.16449144935304,44.028699995981086,6.06918382922912,4.53753332655948,1.347849731533527,1013.9840301968566,8537.097231114001,8.419360637717928,5.244629657281251,6.656956081844953,1.347849731533527,0.8537097231114001,0.5550583201465003,-0.16313876026945096,-0.41766607458524074,-0.4798073710921287,67.18995775175802,Condenser_Fouling,0.21241463629766538,1
15.961986115167564,41.92952594698785,1.0,10.687790821055666,29.351762496828584,10.337338109273274,49.023395685838594,16.335886673769185,80.9784013189889,5.6676270780991835,5.081825589248267,2.7462890122253927,2342.967183471961,6479.152672709151,2.765362109386407,5.62464800589429,7.093869738850742,2.7462890122253927,0.6479152672709151,2.2048002843528423,-0.8787444489839942,1.062480068305022,0.04641265825050489,-19.116944696383598,Condenser_Fouling,0.19526354044266228,1
24.1270942678096,43.351610122346756,1.0,13.604013883435046,31.242019014835307,19.70734692885293,50.977044328520385,26.24678606209357,79.47000747136369,6.157715963619675,5.831835356951246,2.2965294862626693,2634.987984800603,8224.738826416084,3.1213572410420203,4.419747338956668,7.6254342061736295,2.2965294862626693,0.8224738826416084,2.072359166839206,-0.005661162468903136,0.5807350922160044,-0.266320413698923,99.69684961007124,Condenser_Fouling,0.4589200926983545,1
13.727815659755626,24.570420960624535,1.0,11.01972893036048,19.037423360566518,9.50461537403908,31.044129712041485,15.538478918723637,55.37465903969657,6.018752292213331,6.714205121955142,1.7275763751426287,1503.884163133732,6885.588693885606,4.578536607193002,4.223200285716546,6.47370875141695,1.7275763751426287,0.6885588693885606,2.000381410695269,0.054004928497453086,2.9170858673180615,-0.1259096954690424,153.33066895397542,Condenser_Fouling,0.48861566327931244,1
19.458351138799777,23.895388003395624,1.0,13.015437070705687,18.76189315605147,14.109152392724978,30.028307267257254,20.822646320171124,50.739401409023976,6.142963178315333,5.1067105170575,1.4415108039882534,1329.9574170633327,7552.599978217426,5.6788284206078234,5.3491987460748,6.1329192638616306,1.4415108039882534,0.7552599978217426,2.3562054141260873,0.6628916122959359,1.066025697880976,-0.17762017108130834,63.02527086005239,Condenser_Fouling,0.3322589599549663,1
18.808620453518987,30.940377164977463,1.0,12.071566721829837,23.244090759142765,13.97913815804029,37.89552023138868,20.123686683251574,62.868223350620525,6.316870140957391,5.297525588773714,1.9255239435581208,1883.9862842376347,7730.175766399385,4.103095564481481,4.829482295478698,6.9551430664112175,1.9255239435581208,0.7730175766399385,2.0888513026031035,-0.40604766837450423,0.7321713797596692,-0.00027539404786569577,99.51924417416421,Condenser_Fouling,0.33757545869735983,1
20.479780403177074,43.823267302205835,1.0,12.220866186598377,30.209971773468727,14.601296507291256,49.67438393564926,22.09772775162814,79.59202262827978,6.395462676249307,4.651274000217523,2.4719992275668257,2572.6601195556977,7294.29007188262,2.8353104308012345,5.878483895885818,5.851116633443425,2.4719992275668257,0.7294290071882621,0.23116225971726578,0.519754586930703,-0.502418034478028,-0.014510268274744664,70.75981628033833,Condenser_Fouling,0.16110382180773003,1
19.984730662219615,27.980517865673164,1.0,12.855224519200164,21.18989552083288,14.619336939161887,33.90790497285172,21.202362372354283,55.10299410869692,6.247121406454827,5.885401088301682,1.6483489253092634,1523.0946996074567,7680.7597960895255,5.0428642408571625,5.365393723057728,5.9273871071785535,1.6483489253092634,0.7680759796089526,0.7585587641917968,-0.23483940261555425,1.235065122537736,0.2566076556600727,-97.00033055901918,Condenser_Fouling,0.15766234049924704,1
15.754000620973198,36.27660045184822,1.0,11.115662207984252,26.38752805077326,10.103537049359316,43.35325281264845,15.555438578964722,73.69603530521621,6.34237993631145,5.977702325104232,2.3739051760514456,2217.01485291998,6611.155739114123,2.982007869909721,5.650463571613882,7.076652360800232,2.3739051760514456,0.6611155739114123,1.0466761906501176,1.1459933601941676,0.5761678166289652,-0.3629007441708203,142.61645629183658,Condenser_Fouling,0.34117976905453284,1
22.424869290726104,41.88613792924325,1.0,13.599335419331355,28.46934928651542,17.564753072026893,47.4753591212265,23.507762188993652,76.01164274935351,5.764250286536895,5.239230442340077,2.0934368047166814,2497.9136315476876,8094.9447976339325,3.2406824220813304,4.860116218699211,5.589221191983249,2.0934368047166814,0.8094944797633933,1.9675667198939948,-0.7525419522498327,1.1938212449684356,-0.07976432044629655,126.27372781156237,Condenser_Fouling,0.20961735528165293,1
16.49858436505974,21.17161205148127,1.0,11.32487900493949,17.30638581775109,11.26336733941658,27.244781504046628,16.622800956133407,46.57648792407047,6.679113390880074,5.136806586152431,1.5281740149455627,1135.6495361245788,7201.3122995618105,6.341139647832198,5.235217025643161,6.0731694525653594,1.5281740149455627,0.7201312299561811,0.4662061515335054,1.2876067942541027,0.9070857450037177,0.08694990509131628,-14.314307064503282,Condenser_Fouling,0.1720574372393039,1
19.80735548582098,26.77051512574238,1.0,12.40816004571491,20.32104098096389,13.983635717021281,32.45131299990273,19.3295741739334,54.23731649075311,6.06335882885852,4.948295302760258,1.6377158987388827,1549.0234714187911,7579.113393577832,4.892833151608686,5.8237197687997,5.680797874160351,1.6377158987388827,0.7579113393577832,1.8092981803904777,0.32554913901026694,0.5424056026584276,-0.3688715597471788,101.4907010248653,Condenser_Fouling,0.344683492631593,1
16.171054828368213,20.533899551030864,1.0,10.706973142554297,17.09775033788498,11.152741012631788,26.0061376725997,16.888272850237094,47.6140299774592,6.13409638326754,6.502787201863125,1.5968799127673983,1225.5000071506463,7006.587893654256,5.717329949222074,5.018313815736425,5.472238121568836,1.5968799127673983,0.7006587893654256,2.9257488758635404,0.20534467631409026,1.6011331830266942,-0.4066002690236683,85.88336884132082,Condenser_Fouling,0.31838110950413695,1
17.451196097170598,40.69287425634814,1.0,11.532493863465383,27.79128207156763,13.35677741743383,46.11035746612394,18.50539051564129,76.23594811567399,5.52811700773187,5.356898700494959,2.4098241369639597,2449.8811882057253,7124.505900615893,2.9081026193902195,4.094418679736767,5.417483209775803,2.4098241369639597,0.7124505900615893,0.8828565647487352,-1.0068617582901922,1.2169279459648177,-0.09563418348037445,129.56077602122105,Condenser_Fouling,0.2224568003665457,1
22.148591241437277,42.71768097686424,1.0,13.037500945373761,27.797250407271125,16.905479735936613,48.303844465363355,23.273653369287267,76.06142190635093,6.035704044029757,5.048273667551711,2.132099589004036,2381.799688822981,7827.611196817446,3.2864271641103597,5.243111505500664,5.586163488499118,2.132099589004036,0.7827611196817447,1.2902105221201339,-0.15072698083863667,0.1307114616712468,0.1199028215801139,-92.9370727987748,Condenser_Fouling,0.250123464055705,1
22.299620157753278,32.0080866923863,1.0,12.852572947072154,23.332354783808412,17.203988193700486,38.54982066824636,22.79111470080539,62.93185484839892,6.392841031345347,5.210403847853033,1.8153839608530349,1857.9576315167512,7763.336149339452,4.178424748578267,5.095631964052792,6.541733975860062,1.8153839608530349,0.7763336149339453,2.5061534878590663,0.528075414827982,1.1208247967934453,-0.25170553300870857,100.2836027003691,Condenser_Fouling,0.35140448949296194,1
20.71813021431681,31.554618138765438,1.0,13.17482201688979,22.978590670374462,15.907518820184585,38.235414216766394,21.95162298744273,62.35049550343518,5.214508557021523,4.822548174722763,1.744129115438257,1955.4722608024108,7622.167116953326,3.897865119204318,4.8106113941322235,6.680796078000956,1.744129115438257,0.7622167116953326,1.8244248253154183,-0.47383639227425167,0.4771328736070606,-0.6009708978571258,146.37745720465023,Condenser_Fouling,0.25377372586214714,1
15.670520258860039,31.55417610035616,1.0,10.763408837035389,23.57421265334229,10.371175992796278,38.1999745350358,16.16376245072574,65.60522476568896,6.248686025137719,5.035740882568866,2.190218081489826,1836.7995403015086,7205.404755960531,3.922804093677948,5.299344266063761,6.645798434679641,2.190218081489826,0.720540475596053,1.786388029834967,0.4698291095240963,0.5805569319921426,0.2429009436465206,87.72540818219522,Condenser_Fouling,0.399641235447311,1
22.632349410147174,30.839850280929355,1.0,13.731210923311147,22.037773920662957,17.45567956817002,36.27551197099272,22.60966428773316,58.96699464110974,6.292671215719236,4.561905458529909,1.6049403103443671,1769.142908619651,8047.64345340704,4.548893938526482,5.176669841977155,5.4356616900633625,1.6049403103443671,0.8047643453407041,2.323267357526646,0.4548924028376522,0.05216865402640636,-0.6664913091961955,200.1532437545029,Condenser_Fouling,0.3045043529567804,1
21.564539325052248,37.902794127214335,1.0,12.823506823722692,25.848491045862307,16.905968638662962,44.10179026607166,23.933921293148106,71.88637512470471,6.354292444389143,6.076073420197029,2.015711567918707,2225.892082584202,7886.940766871013,3.5432718542735833,4.658570686389286,6.198996138857325,2.015711567918707,0.7886940766871012,2.048400995552626,0.6567323972716945,1.070631944681371,0.16041744280275338,-26.393723367526036,Condenser_Fouling,0.4859901834782511,1
21.45422014445982,25.356400366968295,1.0,13.029264923721163,19.865438457856698,16.439538459783964,32.194525809576,21.742106417963658,51.24489397846985,5.04017574789914,5.541908728444692,1.52467837396487,1317.3723631377652,7662.429604777791,5.816449334436574,5.014681684675857,6.838125442607705,1.52467837396487,0.7662429604777791,1.758596638648065,-1.4319290309261703,1.606242100073917,-0.6917634905880616,93.46564328560089,Condenser_Fouling,0.4069080627463805,1
14.035524326915262,47.542521713430794,1.0,10.646689412549247,33.031709212585255,8.618954825076916,53.4664112059425,15.428558168170403,90.27648206782592,4.618577059192129,5.217682599610937,3.102533372829567,2715.4745988917125,6153.48068857803,2.2660792669868823,5.416569501838346,5.923889492511705,3.102533372829567,0.615348068857803,2.1285885721075317,-1.8373574555053045,0.08552753581875372,-0.22626520221209478,190.69565208078257,Condenser_Fouling,0.2755498052469722,1
21.26447890355948,28.829504873901488,1.0,13.407555581827197,21.553525449033934,18.09842159426722,35.017884443103476,24.267830640318248,55.847656194793885,5.700554551642862,6.159319892201942,1.6075656235390072,1578.2650436396593,8148.022948104565,5.16264551441518,3.1660573092922597,6.188379569201988,1.6075656235390072,0.8148022948104565,2.5727522841327968,-1.0598216224314214,1.547399295434471,-0.8352147348061658,194.84135099599848,Condenser_Fouling,0.40821983747551893,1
18.98165562958663,30.040654550674986,1.0,12.52731285646389,21.779247857984945,14.33129510783077,37.019921706215186,19.817132376275655,61.520862710212874,6.475359899576406,5.506466366864187,1.738541066829604,1753.3239783740491,7376.846570207472,4.207349389613901,4.650360521755859,6.9792671555401995,1.738541066829604,0.7376846570207471,2.897231426102124,0.7952119035270515,1.3149229055604392,-0.07326556464122902,56.325774283978944,Condenser_Fouling,0.39807181774213524,1
