T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.18784446130062,21.096742673288457,1.0,12.005435517256057,17.894278333942665,13.42440220431148,27.309403290985113,19.012663316223186,48.13436537617093,6.198433931958436,4.9869310979908725,1.4905147179560674,1169.3484534096847,7447.854727012095,6.369234683891712,4.763442256989141,6.212660617696656,1.4905147179560674,0.7447854727012095,2.6936792837615826,0.4124204242467764,0.34977406492602725,-0.3909160137020473,32.59189195133922,Condenser_Fouling,0.3148624511926647,1
20.84755729281813,46.91281103282738,1.0,12.982383549766675,33.148660425085396,15.567838957107849,51.742179084720476,22.204375706011675,83.10806980565489,5.528223832869061,5.143739588878894,2.5533570394075404,2693.645838859846,7656.142903793752,2.8422975260305225,5.279718335710282,4.829368051893098,2.5533570394075404,0.7656142903793752,0.38125842373275987,-0.34954141826777363,0.4199186485776192,-0.018249695626275653,-2.6730809042151122,Condenser_Fouling,0.15627593903425058,1
19.661157456438424,25.281604402400326,1.0,12.595321401888404,19.73913289769785,15.758966900732558,31.333740878445564,21.977329333418496,51.65891955448272,4.824744616336055,5.560347640231788,1.567179770000818,1395.331800991697,7397.954367643835,5.301932029633328,3.9021905557058663,6.052136476045238,1.567179770000818,0.7397954367643835,1.2700621030105879,-1.2754867953312932,1.297449789660564,-0.6768014286522623,71.6436167837303,Condenser_Fouling,0.3372789635782613,1
15.480977755349574,24.06651179234335,1.0,11.032389038296406,19.630472609767647,10.633948753058766,31.596000091947122,15.169480620823206,57.32484092423457,5.799151228172219,5.774408327364752,1.779349200035003,1624.9399875614008,7099.746556996055,4.369236163392637,4.8470290022908085,7.5294882996037735,1.779349200035003,0.7099746556996055,1.4531431152393708,-0.3856935084800508,1.6029309605838788,-0.2816901903395381,132.46658526916553,Condenser_Fouling,0.4958734884081939,1
15.39941589430693,43.34451203281645,1.0,11.130991223648703,29.634566421296206,10.989834671314565,49.8157050164704,16.233203593096718,82.37963993259201,5.744771195228893,5.008346125444082,2.6623474788422383,2486.091927973506,6887.498651688351,2.770411895952124,4.409581222992365,6.47119298365395,2.6623474788422383,0.6887498651688351,0.19991234834563443,-0.3576641091376027,0.5355172468401905,-0.03540067932663549,129.3254415339552,Condenser_Fouling,0.21128163304546482,1
20.085477638809813,43.47704364647757,1.0,12.865242610251341,31.28827545470654,15.860998565814576,49.6146499413387,22.05359209485797,81.15592990934043,6.388674986322392,4.275806952319553,2.432000421801239,2662.2900028245112,7497.220511174035,2.816079579317049,4.224479072995237,6.137606294861129,2.432000421801239,0.7497220511174035,2.470218691487034,0.3752652915625774,-0.8798969891392954,-0.04406906602725069,23.882793311417117,Condenser_Fouling,0.3738777713269963,1
15.17379822471394,44.29436398140162,1.0,10.84479193715089,31.933148262483883,10.419537278629537,49.73475229938653,16.515395104033132,83.33416384710154,6.335203338813401,5.2298787334352355,2.9445607114960715,2529.368561122888,6841.353995642136,2.704767545859345,4.754260946084402,5.440388317984912,2.9445607114960715,0.6841353995642137,1.0753140015217753,0.27854978380576423,2.0418211427784727,0.02316772544815393,-54.17676371687821,Condenser_Fouling,0.24901318559858537,1
23.067480385224147,30.018495494057273,1.0,13.70426547115397,21.208845925684834,17.59074793044586,36.03296742068685,24.20119511679343,57.271758698082266,5.6760284073624,5.607789441193743,1.5476090980817039,1579.9166366572294,8600.327464967382,5.443532440524117,5.476732454778286,6.014471926629579,1.5476090980817039,0.8600327464967382,1.3010351197391543,0.3374287112768277,0.8970157592418637,0.37840435589433774,-36.063685621991,Condenser_Fouling,0.20963303023318614,1
23.096870596580157,28.0846720013931,1.0,13.770015940864498,20.64790610927676,18.7259841497304,34.12904264452679,23.638067922007444,54.849093779997574,6.098888259195957,6.24943473855304,1.4994830941336195,1445.7138812130434,7883.299712295717,5.452876820744877,4.370886446849756,6.044370643133693,1.4994830941336195,0.7883299712295717,3.569327834801875,-0.2008091599241144,1.5368556435630865,-0.4886428482647993,124.8446709165612,Condenser_Fouling,0.4431097183181329,1
17.167168471234746,38.475910035217986,1.0,11.356262301044907,26.754014597196484,12.520218647218623,45.20881958465041,18.561299218759643,75.72816729304637,5.898344497839985,6.03832161654598,2.3558820576674075,2215.126317703785,7259.99696245565,3.277464090617375,4.646949824016122,6.732909549432428,2.3558820576674075,0.7259996962455649,1.8644795569682913,0.5983864262090623,1.2334036742988044,0.2706299674542274,-140.04195423364217,Condenser_Fouling,0.4152738448213063,1
14.890244060551977,41.81975521309946,1.0,11.072701598256426,29.241066354984696,10.941775793750951,48.85882504401744,16.257788489082483,81.28321127978555,6.332742714787509,5.50090882638056,2.6408249238459716,2398.947340424239,6482.034558028458,2.7020328661662707,3.948468266801026,7.039069830917981,2.6408249238459716,0.6482034558028459,1.095818670583526,-0.7314987833805304,1.7129180083464424,-0.22459988872109626,33.71879470440081,Condenser_Fouling,0.379853602480874,1
22.904403235778314,27.819647615751165,1.0,13.319885638834876,20.884123084869685,16.96819772982879,34.48144971176479,22.84101454062364,55.46587811691763,5.490412374904297,6.184877373904247,1.5678905698695227,1508.955913874092,8375.783929589035,5.5507148039103775,5.936205505949523,6.6618020960136235,1.5678905698695227,0.8375783929589036,1.4057417435167139,-0.3410742758174852,1.6978114875840475,0.3979230823436106,-55.31578392490792,Condenser_Fouling,0.21267399716457427,1
18.054955453662902,45.07136865886318,1.0,11.663147821925271,31.653351381301245,13.33741967804634,53.2804361355219,20.3559226665823,86.58084945980322,5.64514746759722,5.809079841243282,2.7139629767700337,2757.3932698946037,6754.328420173698,2.44953394712241,4.717535775616563,8.209067476658724,2.7139629767700337,0.6754328420173698,3.416016305141028,-0.14243395814082316,1.0846791654378825,-0.21307191725221486,130.74751710476949,Condenser_Fouling,0.40413632737639876,1
19.770247848455597,29.478812327961688,1.0,12.75411836655908,21.903375222565792,13.891058831844967,36.519710504755395,21.11743449567392,60.22061734590679,6.926584849368741,5.603700909575554,1.7173570601317134,1832.8943958040982,7399.647369471093,4.037137865886069,5.8791890166106295,7.040898176793707,1.7173570601317134,0.7399647369471093,2.6881602239655393,1.2755360947202217,1.2149933791409282,-0.16545796168629234,0.10036344102172734,Condenser_Fouling,0.4700247184849645,1
18.558664884544786,43.2581512773836,1.0,12.485309494138694,31.027318850597013,12.644602480262282,50.71530842113747,18.74856543492091,81.8783244346507,5.863724928264841,5.563255642064499,2.4851061053122456,2474.8977847732094,6950.25916155346,2.808301500092197,5.914062404282504,7.457157143753875,2.4851061053122456,0.695025916155346,1.2916885866324463,0.7762889824384693,1.0772979072942581,0.047396018818044006,36.52539601232775,Condenser_Fouling,0.4024032147795932,1
17.369983500352166,35.729744075709384,1.0,11.648774742285967,24.97762942756805,12.479245031015083,41.86450969218008,18.766992839813508,69.66289746586996,5.538687724627698,5.863906310720637,2.144228039443264,2068.365487291045,7635.060100654457,3.6913495934677174,4.890738469337084,6.134765616470695,2.144228039443264,0.7635060100654457,1.6556660102083924,-0.7514070824125989,1.0834250756969857,0.3352907961920346,20.179827497116094,Condenser_Fouling,0.47335912863100965,1
20.563043005369288,41.25914040265382,1.0,12.969728758759167,29.22289390762677,15.792860190585042,48.149294660207254,21.73798821821495,77.27179797468186,6.0783126728357875,5.825675179039527,2.253161531068331,2489.363762614376,8136.567262196985,3.2685328614456135,4.7701828147842456,6.890154257553434,2.253161531068331,0.8136567262196985,2.382815669554873,0.38125657328671636,0.22033201742798347,-0.22452463406701506,87.2472737854323,Condenser_Fouling,0.4949609726941502,1
23.85313126354099,39.35332471837943,1.0,14.131726848718888,26.29490493933311,18.081263034301116,44.892822075989244,24.052932484390716,70.59974519378487,6.441930938083345,4.531991861913836,1.860700056038578,2256.302396969177,8379.338893170496,3.7137481679876814,5.771868229239875,5.539497357609811,1.860700056038578,0.8379338893170496,-0.38215701982773,-0.1437201617894246,-0.13626062781649217,0.2569012068613876,-15.27722240373123,Condenser_Fouling,0.20016400700023565,1
17.87867828113379,23.08196682751319,1.0,11.652878370749384,18.080496615493963,13.623315181836826,29.007511634277805,19.92137751066277,49.218317544405586,5.848937750445562,6.446923548304015,1.5515906062212872,1298.4587164110892,7388.047249125835,5.689859181311696,4.255363099296964,5.925544806764613,1.5515906062212872,0.7388047249125835,2.1505957994014793,0.9851174741504671,1.767751547319862,-0.38946660565457947,86.92602772889768,Condenser_Fouling,0.26836241941769823,1
16.195050878286736,38.97514867681178,1.0,11.581859698920638,27.488631961817422,11.095965215934287,44.93738902773381,17.07688902972983,75.09527989972757,6.769590904510858,6.348924131262004,2.3734212532706818,2386.4858410259135,6970.416243437669,2.9207867583413756,5.099085662352449,5.9622403509220305,2.3734212532706818,0.6970416243437669,-0.14025251990854315,1.3634683940413446,1.245006790777813,-0.27477951493821395,106.30190547004668,Condenser_Fouling,0.19674304713236412,1
18.07663323032727,33.51166092643373,1.0,12.007859837680035,23.895463894849343,14.283653913940073,40.1341959964617,19.375338784065516,68.14152330481001,6.085854648129016,5.313436248343717,1.9899852444868342,2130.5877286948557,7435.684588165309,3.4899687480694452,3.792979316387198,6.622535070027972,1.9899852444868342,0.7435684588165309,0.7146733915861319,0.5564148688492301,0.8816830264435351,-0.5521665894333325,271.54870354437594,Condenser_Fouling,0.4263546300597425,1
20.855485201938038,27.379149196980343,1.0,13.207384197181279,19.66100366800101,16.39141871126311,32.14656786608078,22.851837057920783,53.439047142804924,6.763845712171994,4.747360418198823,1.488637217973644,1464.187951106755,7968.456221922192,5.442235893212323,4.464066490674927,4.7674186691004365,1.488637217973644,0.7968456221922192,1.4727962702344186,1.1794871391981623,0.4982643711939625,-0.14969032684854788,124.09971648423584,Condenser_Fouling,0.2438082008067757,1
23.826790449520075,42.78910395113793,1.0,14.18954423149616,28.57824337537614,19.56503638863422,48.01507654076443,25.071712422589492,76.12824245953436,6.311945451719637,5.424113053800715,2.0140353283470347,2497.43867047431,8401.613704557169,3.364092101193238,4.261754060885856,5.225972589626501,2.0140353283470347,0.8401613704557168,0.968586215266356,0.31932058696886223,0.6382481096636479,-0.046919826957291466,80.82515202336572,Condenser_Fouling,0.19299545450515682,1
22.176424528604596,47.83330899384328,1.0,13.508276807470574,31.911609179325293,17.215307916849056,53.221881758632406,23.10462831366556,83.33431449135836,6.706388544274643,3.8703045414550705,2.362374537785382,2825.162454148144,8041.395288454125,2.8463479247528096,4.961116611755539,5.388572764789124,2.362374537785382,0.8041395288454125,0.8676078804844565,0.711164345777461,-0.5925169286454808,0.14857670811855783,44.86677996839626,Condenser_Fouling,0.18564961629051993,1
23.6537572685517,31.423816747203315,1.0,13.491699138814154,22.243304430532095,17.494573005476134,37.085864414939444,23.54170408950118,59.93670809224238,5.597309506385634,5.008298468305608,1.6486659094361602,1731.8608522741015,8042.588664809657,4.643900030564787,6.159184263075566,5.662047667736129,1.6486659094361602,0.8042588664809657,1.8327372109069913,0.16690566017776653,-0.160005987873304,-0.3550777400418612,89.6339501412001,Condenser_Fouling,0.28013331663661367,1
17.91784519861295,36.51665486326124,1.0,12.115048148544425,26.203703333553406,11.90660064840331,41.84108114564181,19.2203333518327,71.71040078236945,6.397857624798209,6.305576836138798,2.1629054224354594,2109.1586935180308,7563.174560516588,3.585872691211005,6.011244550209641,5.324426282380571,2.1629054224354594,0.7563174560516588,3.891585221036351,-0.04114435109926351,2.7197173803104655,0.1748225423163552,38.74073344760927,Condenser_Fouling,0.4795479018675866,1
23.712659492910063,38.44600914872292,1.0,14.429509208514002,27.329069004088282,20.135075605237393,45.318021681934795,25.034978325198985,71.08698316846846,6.085970447461023,6.320167032906283,1.8939707934046024,2234.8508462799814,8287.117055267678,3.708129815044252,3.57758388767267,6.872012533211873,1.8939707934046024,0.8287117055267678,2.345270249577709,0.10719149537511985,1.2442237756330163,-0.060587609503261586,31.494101546129514,Condenser_Fouling,0.4050444392776444,1
15.70740163696011,23.252846986257875,1.0,10.849169830870817,18.204555469235245,10.492152654027109,28.630568354245458,16.388274329361977,52.15654254094682,6.681993211228824,5.097943708613175,1.6779676005656226,1349.6823676590498,6981.531467137471,5.1727218451009,5.2152489829330015,5.377721367987583,1.6779676005656226,0.6981531467137471,0.7178659782778496,1.3287827809061739,0.14738235862767723,0.16681344197609782,-31.774812685464212,Condenser_Fouling,0.25793284911046704,1
21.495777800661646,44.13301032886034,1.0,13.517401627645773,30.936922956087624,16.789656642888843,49.3220681192883,21.213094085555966,79.68553026687056,6.002768784394333,5.393939703246097,2.2886738005043417,2608.310299176108,7710.078625402485,2.955966791158967,4.706121157772802,5.189057790427967,2.2886738005043417,0.7710078625402486,1.6253312643861335,0.025668400043609374,1.7104516038312219,-0.2659509526515942,83.40866930288257,Condenser_Fouling,0.17527263423334943,1
16.527665331481185,19.04938736945205,1.0,11.310075845954968,16.027444507244702,12.377380509600517,24.55744629498667,18.591186989089042,43.59731235229548,5.320718019148779,6.192151874383054,1.4170943436225403,1026.0789285939968,6689.5738598099615,6.519550955964442,4.150284821880668,5.50805892553462,1.4170943436225403,0.6689573859809962,2.1792637465760265,-1.2230167076524925,1.4822159876107355,-0.3071461591069191,54.050019514388964,Condenser_Fouling,0.24759093821022415,1
23.837654303322488,24.85260984261325,1.0,14.156075813016598,19.976797883741646,19.016806258726728,31.42783159150436,25.478749976404465,50.28089420607235,5.856690891581433,5.773359357472663,1.4111818944465429,1216.7281625547967,8493.77682730363,6.980833590198998,4.82084804459576,6.57522174889111,1.4111818944465429,0.8493776827303631,3.651281037361322,-1.1784916903687748,1.151078364147316,-0.8767259798988221,110.0206761752745,Condenser_Fouling,0.4208199541795957,1
14.623099779921887,33.29134749115125,1.0,10.716321176389226,23.992857233153412,9.884268419648308,40.55361889619613,14.766694051092552,69.47180781197734,5.763894329280053,5.537565021427632,2.238908001937807,1932.523097825526,6756.83460425301,3.496379738930829,4.738831360273579,7.262271405044878,2.238908001937807,0.675683460425301,1.6750382616333326,0.060035065864278536,0.6963888309168436,0.06632802602297172,-32.15293976975431,Condenser_Fouling,0.38530421403514636,1
22.91907969861497,38.88914310767179,1.0,13.819826284182465,27.124784192813106,19.30788270322362,44.526971668535424,24.53819442206623,70.57559805450614,5.497535664385162,5.281476324888544,1.9627442223249132,2252.743165188873,8277.183287148502,3.674268516293349,3.6111969953913494,5.637828560863632,1.9627442223249132,0.8277183287148502,1.0743574512978142,0.35952596397886083,0.8952192990268539,-0.5347878395731032,156.25693574436355,Condenser_Fouling,0.33222695884263526,1
18.388250719655257,25.84469169208075,1.0,11.71227911573712,20.553811921039227,11.878190686082123,33.355913336711716,17.58220782925492,58.47111845109221,6.012809980462941,6.202952662432147,1.7548943051931067,1598.3446870011282,7581.512148478598,4.743352425879617,6.510060033573135,7.5112216446309645,1.7548943051931067,0.7581512148478597,2.663569935086265,-2.079886207610609,2.2685398036846083,0.17100799117863374,76.12127134767707,Condenser_Fouling,0.42578641870377987,1
19.082470365419454,22.645792867731412,1.0,12.088498696545388,18.522380291355276,13.902680514823182,30.609048382864334,19.30657178080489,51.46176592888211,5.821542301988828,5.649996489954126,1.5322316489680015,1380.0634273226542,7291.085899409882,5.283152755924203,5.179789850596272,7.963255515132921,1.5322316489680015,0.7291085899409881,3.443689225832472,-0.6461304348558956,1.1458750603949115,-0.6498049011496425,116.28524713404977,Condenser_Fouling,0.3850741178211489,1
25.801673251202114,42.36575399029877,1.0,14.070782319796644,30.072825114226255,19.85113834699721,49.01157727998162,25.761107059949676,76.34143802304624,7.026229082445152,4.928724688345722,2.137253240846162,2506.334921320973,7978.836950565228,3.1834679725724575,5.950534904204904,6.645823289682852,2.137253240846162,0.7978836950565228,1.93183652684759,0.9283622359694421,0.5458075951841934,-0.18126660236333025,4.767468197926064,Condenser_Fouling,0.2761208093500538,1
22.32958757873478,30.19771721583846,1.0,13.411184584159576,21.48642005905949,17.249862049177707,36.57086178063756,23.91584770616177,58.638431426034494,5.493383644891655,5.784967785751562,1.6021269354862104,1783.0571119049737,8313.996935754416,4.662776576389048,5.079725529557074,6.373144564799098,1.6021269354862104,0.8313996935754416,1.8169033354889734,-1.1512154696269885,0.8434017757812624,-0.4323201302829256,182.75178152795502,Condenser_Fouling,0.27199798163514566,1
14.59551574139854,33.93582302145939,1.0,10.394906608949563,25.096291689717575,8.671595233310923,40.08900260122628,14.782552473508545,71.58356112650968,5.738305234189325,5.465190627104233,2.4142873653247405,2007.1690189204937,6366.611629799801,3.1719359803709635,5.923920508087617,6.153179579766885,2.4142873653247405,0.6366611629799801,2.8328372673632174,-0.4500908897342786,1.0355205171405553,-0.2617295688626018,118.32798939225358,Condenser_Fouling,0.44080173299644615,1
22.835102252863,31.504191861557636,1.0,13.295874087474685,22.750318077558074,17.802777735209645,36.69519130635525,23.47793678875958,59.86558492295307,5.23798778293517,4.611154522510982,1.7110810412223971,1793.52189572316,8076.848991708338,4.503345630163995,5.032324517653354,5.190999444797612,1.7110810412223971,0.8076848991708337,1.2093200302848999,-0.6198083161483057,0.1165522659050442,-0.5496853750460815,64.4315282872717,Condenser_Fouling,0.1622615667389748,1
14.120649554254214,43.74211710996083,1.0,10.571112837835559,30.542308161963597,9.462470994204454,50.35117724127957,15.295508430893467,84.60833148903981,5.758535678122921,5.351635348074241,2.8892235501117924,2496.8684574832123,6473.788105850144,2.5927629813448716,4.658178560049761,6.609060131318742,2.8892235501117924,0.6473788105850145,2.66836080202566,-0.8640857300462796,0.21082044699438107,-0.006428660943711861,25.536687231051474,Condenser_Fouling,0.4974467086820666,1
21.287855491342892,43.164801165873065,1.0,13.098949046226508,30.776848711515125,15.843214293030833,49.460699463670316,23.56696815659805,79.28010864350505,6.425962596111722,5.422861855711075,2.349566259316139,2574.0700162771295,7453.066307203449,2.8954403959775727,5.444641198312059,6.295898297797251,2.349566259316139,0.7453066307203449,1.8321305241007906,0.34820518397256883,0.9443015838670608,-0.3099843879302977,147.89327989494177,Condenser_Fouling,0.40343894503546723,1
21.149713275477765,22.680116721444925,1.0,12.952930204382607,17.84380761718804,16.682506595081005,28.33331053433217,20.75632415111852,47.403748735243404,6.407896222148926,4.9059300138751825,1.3775884943123227,1161.3386340976015,8161.6293719238,7.02777737026346,4.46720668039676,5.653193812887245,1.3775884943123227,0.81616293719238,2.6355602412230326,0.9523852873471901,0.5365306511698646,-0.34754733689622785,63.55987927043657,Condenser_Fouling,0.34302470086292275,1
21.377430474713837,19.140710919251944,1.0,12.911386636212715,17.43011421521443,15.37401874582539,26.18905080856706,22.26320656837486,43.13782122037879,6.4880049889778455,6.570408530380054,1.3499800374909376,972.1192917143296,8099.583965979217,8.33188275864336,6.003411728888446,7.048339889315116,1.3499800374909376,0.8099583965979217,3.7143838151716437,1.641795597707989,1.540293512556076,-1.2479276510718105,178.3490669672044,Condenser_Fouling,0.4184042989706819,1
21.963066879578573,43.26210180778942,1.0,12.933888665584368,30.056535374569915,16.622875986627143,49.22792333216483,23.80776590455781,78.83549012202602,5.05647555520521,4.465108706747476,2.3238591387095355,2646.5318792455114,7427.99205775734,2.8066890544598144,5.34019089295143,5.965821524375407,2.3238591387095355,0.742799205775734,1.5053980316891966,-0.9368314182489277,0.07300472113038214,-0.39539540781855287,84.48027184015882,Condenser_Fouling,0.34096726169487757,1
21.543004325940746,28.243543346064346,1.0,13.301255215431873,22.09320007957189,17.17347190046153,34.18448187843106,21.616605042108173,56.551045142506275,5.6474263594980325,5.519512360639764,1.6609861040738294,1547.6355253874956,7938.950617965429,5.129728859110856,4.369532425479218,5.940938532366712,1.6609861040738294,0.7938950617965429,2.3063817095557226,-0.3512980280188547,1.0172764670038736,-0.13606980016236925,68.87624566422096,Condenser_Fouling,0.4315916570879431,1
22.74312929852796,44.62325686121301,1.0,13.473828552794087,30.358099631490628,17.38827951043873,50.04528948201836,23.66316615043935,78.086619676917,6.5757228896494775,5.508281908628342,2.253116069611501,2540.739239578426,8221.452205805204,3.235850447671031,5.354849788089233,5.4220326208053535,2.253116069611501,0.8221452205805204,-0.1479348451359357,0.2201122329143903,0.4805116423679161,0.04583297615106474,-122.161503289356,Condenser_Fouling,0.2734820846942888,1
19.717115869291696,28.02031089940735,1.0,12.774127376254949,21.194967954405335,14.09045552781042,34.64852396508169,19.753964702387126,58.45715582819067,6.115837260882115,5.705914003938405,1.6592106317808741,1658.111271934504,7649.687363585588,4.613494578479504,5.626660341481276,6.628213065674338,1.6592106317808741,0.7649687363585588,2.1740539829840557,0.6932521709376189,1.3750852037762247,-0.01472988418124288,56.278225746739054,Condenser_Fouling,0.40926172258677307,1
16.857761918112764,20.207023304752965,1.0,11.550929244855523,16.592134262412653,12.989586203251438,26.595470770846337,18.319649461652425,44.624107806220614,6.221152814577185,5.008851678908069,1.4364328540755584,1196.913033143181,7090.729392054032,5.924180951922011,3.8681757148613265,6.388447466093371,1.4364328540755584,0.7090729392054033,1.5237772964315894,0.03752351035963564,0.8569075183976667,-1.2111655731186612,206.82699879587653,Condenser_Fouling,0.4017371858158402,1
17.586729909193437,20.694337204924178,1.0,11.659657863669956,17.975175343018925,12.388907355647603,27.41804521090375,17.95541270867089,47.468212889079,5.73835411239464,5.340871711087025,1.5416554716435837,1207.0017100523585,6875.238587206205,5.696129947411561,5.197822553545834,6.723708005979571,1.5416554716435837,0.6875238587206205,1.4698314718373737,-0.521140555363159,0.8276549796999397,-0.9044797215960694,67.77820338298011,Condenser_Fouling,0.24935529245123864,1
19.34178882340671,22.16611011839123,1.0,12.384985759850416,17.672514329548953,14.789893344490782,27.295617671475043,20.266129637069888,46.82580419892783,6.503375190650326,4.80607216360454,1.4269305328424051,1189.0384841868668,7624.724038891141,6.4125124125863495,4.551895478915927,5.129507553083812,1.4269305328424051,0.7624724038891142,0.9955450907106851,-0.2838311727560736,0.2480538456353072,-0.9458050360339554,101.3731263868774,Condenser_Fouling,0.24045283266055728,1
21.936493725188903,42.83518022952355,1.0,13.882049765018285,28.91529605400759,18.400654874247877,47.97328169730957,23.46050000000161,75.72397448390952,6.187511671585248,4.936014771384527,2.0829269843760354,2464.9221324536384,8262.641247022553,3.3520901687866855,3.535838850941026,5.138101467786015,2.0829269843760354,0.8262641247022553,1.4262669161379335,-0.15123222104118472,0.993193943026383,-0.024582812899434536,1.798946415035516,Condenser_Fouling,0.17194489459397685,1
18.11132522385018,27.839781909291347,1.0,11.512467010108155,21.749056247959967,12.867342803641046,33.42367147577799,19.311267156331848,57.348660247250905,6.2490735779204165,5.674015037578425,1.889174251606011,1583.839161850244,7316.946222455323,4.619753317570233,5.243982420209134,5.58388956648664,1.889174251606011,0.7316946222455323,-0.5402470663795924,0.6754711247618532,1.3154143391293251,0.22614565554392296,-132.29041934499332,Condenser_Fouling,0.17042200074131938,1
19.77710077910085,30.932684656134267,1.0,12.39249633745912,21.754436487657998,13.73438811724544,36.10176193417564,20.595919020907814,61.85820433342106,6.053155144162092,6.189180285686139,1.7554523233466932,1830.4842640252787,7797.368213368013,4.259729715578879,6.0427126618554095,5.1690772780413745,1.7554523233466932,0.7797368213368013,1.66208770286201,0.2576046983006872,1.3469413048804437,0.09546740408761067,33.00232342589834,Condenser_Fouling,0.31364490854244925,1
16.589344305694194,34.25680867917649,1.0,11.087616087201148,24.089621719282153,11.305561583383197,39.53677813835255,16.529336763036323,67.14272122715288,6.907320481642061,5.966647267401998,2.1726601579477225,1999.5768535253249,7097.675000136611,3.549588497998043,5.283782722310997,5.2799694591760655,2.1726601579477225,0.7097675000136611,1.1269852461651055,1.4826220535354606,1.7986511863774082,0.007868120837713821,50.82068250840325,Condenser_Fouling,0.3288936232943019,1
24.01823332151606,20.093540801969507,1.0,14.304094566044379,16.889023828328806,20.38547610399103,25.511862914950438,24.908584473075578,38.47919311137531,4.896164360154709,5.1663999555208715,1.1807125400597276,635.2108330796328,8279.691010716966,13.034555740454426,3.632757217525029,5.418322112980931,1.1807125400597276,0.8279691010716966,3.165121364384781,-1.6412007808997515,0.9319982676339649,-2.7454951402438947,118.68289234602958,Condenser_Fouling,0.2846760253701517,1
19.576862455518917,34.52776528030174,1.0,11.868699098256425,25.09443382687393,13.169527220747595,40.43988728885373,19.01431290237076,68.67293076582553,4.98226001814986,5.290569928607637,2.1143373523186244,1863.7581774282414,7525.429186492002,4.0377712503862355,6.407335234771322,5.912122008551989,2.1143373523186244,0.7525429186492002,2.2413690538988646,-0.5790199946465471,0.3487518681817887,0.4535802539376128,-184.2077038489076,Condenser_Fouling,0.339233629852136,1
20.748179004914913,25.442150246144784,1.0,13.32011533074664,19.348584406408172,16.749496985470923,31.52868962879054,23.4017433649857,50.65990713346783,6.279655266080348,5.008207703228142,1.4525838497618784,1306.1849162485676,8308.03588634401,6.360535773300101,3.99868201944399,6.086539382645757,1.4525838497618784,0.8308035886344011,2.848522431823092,-0.1125441380254415,0.8117834914084758,0.05045025355528043,48.79726086702249,Condenser_Fouling,0.37072014768871203,1
18.39188614937608,27.16412564803317,1.0,11.567484926650016,20.36531024611996,13.393826599815705,32.60256065779822,18.186769851893157,54.96614005101537,6.113676360904285,5.428892174153715,1.7605650990908899,1572.7079878668821,7443.98405332102,4.73322709031163,4.9980595495603755,5.438435009765051,1.7605650990908899,0.744398405332102,-0.32644092782781087,0.15962488626556492,1.309008051953727,-0.20729628702262826,77.95298387790808,Condenser_Fouling,0.257140960884182,1
16.23198274287881,23.01025625913095,1.0,11.322878565164743,18.370213690437023,9.48278339408012,29.27519431049914,16.82447497089713,52.739664818021986,5.28695793460243,6.023343592330279,1.6223978367968785,1413.4335459367944,7066.401183873394,4.999457671135101,6.74919934879869,6.264938051368187,1.6223978367968785,0.7066401183873394,2.691764984503706,-0.9438795844903591,2.916649844017426,-0.34226163924987674,53.39527176119577,Condenser_Fouling,0.46263445323172436,1
14.985657516269221,25.269255963747273,1.0,11.123591559875512,19.274002561056896,9.537430032553479,30.675505662539205,16.12531556108852,56.189244866962866,6.034137912325784,5.839913423891065,1.7327139761748496,1615.7205425084276,7002.067797526395,4.333712181845254,5.448227483715742,5.406249698791932,1.7327139761748496,0.7002067797526396,2.477903402549991,0.19902709008422814,1.8322488701882014,-0.6498462627358945,220.49922103317863,Condenser_Fouling,0.4582982605000122,1
14.7446713071709,19.29608517663505,1.0,10.737049218796392,16.813087635583674,10.144675909439258,25.596957951686903,16.07220410127242,47.56370128553636,6.166961915519611,6.329118118279258,1.5658946227191084,1178.700039499885,6844.482769656683,5.806806261379913,4.599995397731643,6.300872775051854,1.5658946227191084,0.6844482769656682,2.241842729065482,-0.27190050936014387,0.8772815814532793,-0.0014229846781681488,-14.543284383977834,Condenser_Fouling,0.260482670538902,1
24.051638155820473,20.16900878848919,1.0,14.242936086645104,16.47146236423697,18.840730790365974,27.3325560030563,25.21569499562106,40.24760699640169,5.345481796357949,5.733738870600846,1.156465370906315,820.2366744746641,8489.680912986048,10.350282031004555,5.210907365454499,7.16354721456711,1.156465370906315,0.8489680912986048,1.9318081954738275,-0.4320824269178809,1.676645984688795,-1.7942036912066115,151.13082968509661,Condenser_Fouling,0.4296787918723242,1
20.612234927638042,21.96114222002711,1.0,12.468413946616613,17.88023406350645,15.845823152671564,28.269991920134995,20.850430600823,46.26558817690713,5.7906662108885545,5.387640957985257,1.4340423842246888,1065.863779861785,8387.575736815654,7.869275507141547,4.766411774966478,6.308849700107885,1.4340423842246888,0.8387575736815653,2.505353671919245,0.4656539123910184,0.2358491730458434,0.6482302389577521,14.274047761657584,Condenser_Fouling,0.41484284172996055,1
16.297115170186512,32.15683195294601,1.0,10.925075863141467,22.923193348636797,10.104762239075427,39.78118150360912,16.824875399904556,66.50470520794566,6.2832456589233425,6.996945239679578,2.0982182307744006,1935.839079643694,6774.631828625817,3.4995841854131493,6.192352931111085,7.624349550663112,2.0982182307744006,0.6774631828625818,1.6566626598480099,1.1453859194615408,3.1118302939159164,-0.07290053566151355,41.09185120180746,Condenser_Fouling,0.4483258222552516,1
17.274502453233172,41.81947739722512,1.0,11.467006109107514,28.71219345385637,11.883505010765028,46.99272763085498,18.444576674170168,78.54420494545552,5.920071452541823,5.415136382346477,2.503896237663299,2428.375346539205,7003.093367324465,2.8838595225012935,5.390997442468144,5.173250233629858,2.503896237663299,0.7003093367324466,0.2781557564033079,0.30893483714716385,0.01771031808148482,-0.21110910973983366,215.56290455017734,Condenser_Fouling,0.28274526451385107,1
14.912365466389597,44.685854710433176,1.0,11.165481189388771,30.415658460699195,9.31223344330943,50.2193024257422,15.975183054902743,83.66434546080572,6.398852125864298,5.027173027704112,2.724079504034723,2594.820246888541,6522.795501327652,2.5137754760273516,5.600132023080167,5.533447715309023,2.724079504034723,0.6522795501327653,1.892437284120163,0.9652687783569078,0.6878706850477929,-0.04462045544673998,-83.98834597024097,Condenser_Fouling,0.24881955169681422,1
22.270114542353653,21.038212719110753,1.0,13.505583625660865,17.914040554101433,18.13504924043952,27.099354842910206,23.0267580574744,43.034649402236184,5.8615815895147625,5.894996743925943,1.3264173582298522,983.9416665807661,8496.077135870502,8.634736615428318,4.135065301914132,6.061142123799453,1.3264173582298522,0.8496077135870502,1.1786522070596988,-0.07001975430193941,0.16875660136834103,-1.0270060442606592,169.0644793171815,Condenser_Fouling,0.4138568719728232,1
15.616174608537586,44.427351409127915,1.0,11.936347107800007,30.42450872104024,11.811711698520512,51.25734027280366,17.967283952446245,83.66508863703781,6.222554001835395,5.781892491281399,2.548896110867858,2549.6360776760616,6962.842792408682,2.7309163269901497,3.804462910017074,6.829988863675744,2.548896110867858,0.6962842792408682,1.1092639037974834,0.7140682125731432,1.391133825552238,0.19389815030229762,-84.03130008166681,Condenser_Fouling,0.29537519224712755,1
24.556320304133212,24.42740897636553,1.0,14.062071677146,19.024038107972512,19.608840230005228,30.620971905438715,25.518754960580573,45.97506126544859,6.519311419207674,5.080924784979249,1.3528616938349713,1044.0672781265027,8474.814432491232,8.117115256881362,4.947480074127984,6.193562929073185,1.3528616938349713,0.8474814432491232,1.2424999027669656,0.10399045658025496,0.21499680280320543,-1.1468042100441416,133.01189801333726,Condenser_Fouling,0.3206932739935504,1
24.66746019862286,23.77682172979467,1.0,14.208785400283292,18.868015684645535,19.20771687193579,31.254681868829174,25.662513565923494,47.33917729487778,5.661687828825827,5.270888971800765,1.3279119328714295,1132.3821179547076,8669.332746516506,7.655836849644827,5.459743326687068,7.4778601390345045,1.3279119328714295,0.8669332746516506,-0.15596245440156054,0.02991457606990977,1.0076066801943693,-0.34168533538640933,81.79946301351333,Condenser_Fouling,0.18867173432372691,1
19.90067507445863,47.303935055442054,1.0,13.124135609328754,32.549538887099196,16.221523256423538,52.95863892490797,21.751252197467917,86.08603709452545,6.372530174398413,4.096498080775145,2.480128204707264,3080.0567583251936,7250.315748509127,2.35395524089353,3.6791518180350913,5.654703869465919,2.480128204707264,0.7250315748509127,2.188466864758837,0.6466125997722658,-0.4333740525180847,-0.4216226075841196,271.929886714674,Condenser_Fouling,0.19575369824415206,1
18.090043772316356,32.97838181006485,1.0,12.57059090483102,24.475158342398363,13.469616874634287,40.89928123685018,18.05132910882926,68.62844417431185,5.570550931036696,5.416744891006063,1.9470173301871023,1990.9458362299501,7592.59170114259,3.813560149642193,4.620426897682069,7.920899426785326,1.9470173301871023,0.759259170114259,3.7663942313267853,-0.10968196763115046,1.7391619934881208,0.07251998414775374,29.815626090744445,Condenser_Fouling,0.4644160682663855,1
21.324584499851365,21.298384277721215,1.0,12.561851836197928,17.523236819138496,15.773603154762453,27.745139002602794,21.334463664676065,44.92547990328917,6.65237679849904,4.565401401119549,1.3949564958761862,1169.3546072690024,7723.902282870354,6.605269466470337,5.550981345088912,6.446754724881579,1.3949564958761862,0.7723902282870354,1.2245382406782,1.119208490535951,0.3648379793449914,-1.4895672939675597,208.78609227329514,Condenser_Fouling,0.24589054929229548,1
18.73197022911912,40.02118069335193,1.0,11.874752987481665,28.116969141904228,13.664888976888129,46.93081810793288,19.561707585404253,77.5995264933377,5.148054892163774,5.804540540589145,2.3677940224563043,2332.6853493748963,7466.86770364123,3.2009750932084224,5.067081252230992,6.909637414580949,2.3677940224563043,0.746686770364123,2.016451036013237,-1.3942554318558695,1.3987129268983685,0.30276675867391667,-25.758298297407237,Condenser_Fouling,0.4579557227067907,1
14.739708098208016,35.70613467210975,1.0,10.649654244829348,24.63219308331821,9.820929903332084,42.25744123417084,16.494792763982975,71.80102329196157,6.139109227000117,4.754725786449459,2.3129570704398885,2156.8305017126636,6193.398725408852,2.8715277906589747,4.918778194875932,6.551306562061093,2.3129570704398885,0.6193398725408853,1.890513466324876,0.36347404557083784,0.3896589979766274,-0.41409657791041754,137.84945792510644,Condenser_Fouling,0.31190962726149307,1
15.711160198159085,24.977481791134224,1.0,11.345886704309226,19.55398321010948,10.207988957513358,29.611262691549232,16.401578572882645,55.90071327187965,6.447318300652375,5.415673465660309,1.7234424879884245,1504.0440527416445,6822.093785319325,4.535833756254467,5.503171240645727,4.633780900415008,1.7234424879884245,0.6822093785319325,2.9910638774513245,0.861441744447192,1.1245343488990338,-0.7174187659262454,135.63200386661924,Condenser_Fouling,0.3998085204173827,1
18.910748637964595,41.26455410791809,1.0,12.261360291502692,30.320950098423275,13.027286474932426,48.345898304125136,20.28502163208721,77.88973207462192,5.783178332367886,6.2604973696224855,2.472886317469698,2456.0892127367833,7266.378832448246,2.958515836788937,5.883462163032169,7.0813441962070485,2.472886317469698,0.7266378832448246,2.1757702099975518,0.38020131438226556,1.6731566291151276,-0.33841161603233383,134.8530471945087,Condenser_Fouling,0.41041427636212924,1
21.20354129968259,30.814294522370382,1.0,12.587998765568297,22.22939790242853,15.878003979644571,35.86771594502093,20.795960569270314,59.78487205759078,5.024525743026698,4.99566226899897,1.7659199302777309,1725.1643073318987,7876.440475993643,4.565617571914164,5.32553732003802,5.053421422650551,1.7659199302777309,0.7876440475993643,0.958461338190844,0.327930804228445,1.3678710474175744,0.015141446225100275,-4.781397621234191,Condenser_Fouling,0.2526135937618654,1
18.53514187313878,43.142194519023015,1.0,12.147973412718423,30.771910155037634,14.203468011116225,49.550308294895935,19.364357730514598,81.9587484806031,5.466765922454858,6.159564653058218,2.533090015065453,2564.352922930195,7444.514622028793,2.9030772462950267,4.331673862022555,6.40811377587292,2.533090015065453,0.7444514622028794,2.4534380684345933,1.0116840116849897,1.8829957976342193,0.07255034581923381,12.079166743485075,Condenser_Fouling,0.46093500198220116,1
23.93788273433961,28.959828157463367,1.0,13.914592251188683,21.506357990659776,18.891719109110724,34.8731731777333,24.980377661370362,55.170946909315035,6.090685186895442,5.062746746599424,1.5455974276804663,1560.9325914459753,8582.794427501858,5.498504211223597,5.0461636252288855,5.913345020269933,1.5455974276804663,0.8582794427501859,1.6851457995207824,-0.5152782210028102,1.4618015817299455,-0.23553859674388455,108.53361767747742,Condenser_Fouling,0.38226661936268574,1
24.730816812176215,37.18947253545615,1.0,14.38170733092924,26.819894419120143,18.077802236380236,44.277142810626366,25.558500374897992,69.22630343978031,5.576500167950124,5.794100090353723,1.8648616469507338,2209.9719053912795,8499.10260711172,3.845796675685313,6.653014575795979,7.087670275170218,1.8648616469507338,0.8499102607111719,1.5830065296206755,-1.3097023663346299,0.8626529193933603,-0.13248590990689912,38.58087000991782,Condenser_Fouling,0.4272431370350399,1
24.313581101309204,38.85563381910975,1.0,13.307537290713913,27.508190584644712,18.379463684305467,44.78893354290167,23.9400510079032,70.46657554428332,5.8178263395103205,5.72861668430228,2.067113545031364,2238.2022062321266,7758.110527181486,3.4662241443510053,5.934117417003737,5.933299723791919,2.067113545031364,0.7758110527181485,1.8120217734781363,-0.32069598812585554,0.31178267867153053,0.04064900901645796,-36.65180341640871,Condenser_Fouling,0.3283027371018985,1
21.737557705797833,39.876267504601735,1.0,12.955760408568985,28.201085837879827,17.761319726400885,45.8267539970333,23.796372333387186,74.1367251377335,5.070660939747722,5.245020474304806,2.1767217784629245,2450.025786961915,7680.755134358177,3.1349690991956782,3.9762379793969487,5.9504864924315655,2.1767217784629245,0.7680755134358177,2.2725224922916567,-1.770572304497227,0.9400433104682611,-0.46893075567482834,127.50426064779367,Condenser_Fouling,0.40323854240191753,1
19.184461707385406,29.169347148960963,1.0,12.70985927374438,21.427586350500555,15.268664843563819,35.87272488596669,20.404787408704188,58.82384240306121,5.32693117472833,6.063256374611617,1.6859027223664842,1702.4160919168712,7902.55618439463,4.641965158762439,3.915796863821587,6.703377737005727,1.6859027223664842,0.790255618439463,2.1481590370612693,-0.28589731900321436,0.800484636639669,0.055881021768898975,13.159522835384905,Condenser_Fouling,0.4072764409729172,1
17.609879993279815,35.87880054628396,1.0,11.637496916248525,25.839268296568086,13.313216180992743,40.93478407174202,20.16126724163794,69.70199039647305,6.8317073451742,4.277319613419407,2.220345876997891,1978.7220351033316,7709.737893381367,3.896321846427891,4.296663812287072,5.0559835254580605,2.220345876997891,0.7709737893381367,1.4461923431628918,1.406039761601055,-0.8677205452667653,0.3670436752383659,-120.49229765314703,Condenser_Fouling,0.21438577681431575,1
15.396772199837287,39.411515891702955,1.0,10.48351229434141,28.53326664466367,9.415209716530264,46.325819321746515,16.122533633013784,78.04230983510416,5.365299412468853,5.3584870583719,2.721727780112855,2525.084833321042,6462.687779704818,2.559394319914774,5.981562483307023,6.91430343004356,2.721727780112855,0.6462687779704819,2.939838653719079,-0.219300406327263,0.7041476388572621,-0.43942282536960064,329.91856039349113,Condenser_Fouling,0.3927307109794125,1
19.012723558794857,24.59128780645317,1.0,12.240381700719205,19.530367729745613,14.919995908974899,31.205633598402677,20.01688439365173,50.74910997190226,5.070754541551759,6.861089806336628,1.59556852124947,1409.2037000290736,7952.844967400643,5.643502757789074,4.092727649819958,6.614345791949507,1.59556852124947,0.7952844967400643,1.3944427744465386,-0.7801029369117023,2.632129331730744,-0.00532761278082905,81.9027834679714,Condenser_Fouling,0.34991323448651307,1
17.83990627425315,19.231709886624312,1.0,12.21390263093055,16.751903428427998,11.331732282516349,24.578235630232655,19.353103018270925,42.302981388641655,6.002323066436977,5.011734000987759,1.3715438819698293,1061.0872689797718,7057.819816496977,6.651497970834221,6.5081739917368004,5.346525743608343,1.3715438819698293,0.7057819816496977,0.45354594105167223,0.061573481927251095,0.23158287965940172,-0.7283256159474671,85.30971822723484,Condenser_Fouling,0.16138987177738345,1
18.98290519210323,43.93867570062848,1.0,12.347833405384804,30.639915130115252,14.547697702154196,50.355602430774624,21.376410265239414,82.0149808387791,6.5238091926659045,5.8009857212416085,2.481400106738839,2658.4399339483266,6944.301315842502,2.612171607552101,4.435207489949036,6.416926730146145,2.481400106738839,0.6944301315842502,2.9629452915736465,0.33296962286895937,0.8223882267753426,-0.17162557869199313,22.650078357569782,Condenser_Fouling,0.43135765779918644,1
23.570217878513198,28.36814629266841,1.0,13.751026217978032,21.780076257540767,17.7893336414327,34.96855690057456,23.346170988874,53.69948310354618,5.411571106957716,5.411569557937112,1.5838873341006063,1517.933629893493,8053.261950293329,5.305411113961809,5.780884237080496,6.600410607906152,1.5838873341006063,0.8053261950293329,0.6866220081869869,-0.18820806047081806,1.032169021647376,-0.7744563428938989,139.22438419555579,Condenser_Fouling,0.40985989057220623,1
21.94459382411034,46.19894197721537,1.0,13.337770414829286,32.14670981311532,16.50818014954789,51.87061245492166,24.143752613166335,82.53975630242435,6.577967483017137,5.286501179729839,2.4102011665588243,2837.860166152646,7833.522370105992,2.7603623545433824,5.4364136745624485,5.671670477706293,2.4102011665588243,0.7833522370105992,1.270327136915327,0.9220710764567315,1.7230871307020346,-0.19062995341457922,135.01553687353544,Condenser_Fouling,0.39121788590840234,1
23.132734026786718,36.25141086002176,1.0,14.09741625158617,26.473164433215647,17.52010104034281,42.6910484015983,24.130424982271805,67.9302888669823,5.598837146808018,4.855405059896105,1.8778735025460442,2128.074943403098,7873.68179297866,3.6999081340563644,5.612632986443909,6.439637541576545,1.8778735025460442,0.7873681792978661,0.729628207748803,-0.1712001090220463,-0.385522446254722,-0.284320622770756,41.261457269283255,Condenser_Fouling,0.3416692852730768,1
15.049728894034644,30.733600872560217,1.0,10.973755545679266,22.57247126556124,10.91670802746172,36.59403582654678,16.184925653286026,65.05499356920572,5.3781644321751525,5.414421237420947,2.056950437031448,1860.217181692534,7149.153229578777,3.8431820219368475,4.133020866572924,5.860434953986562,2.056950437031448,0.7149153229578777,2.2733858617594294,-0.40398654226780195,0.16284108793087437,-0.0022796142270937736,42.45824054692753,Condenser_Fouling,0.37137446162972415,1
23.72179097875017,33.14780739607205,1.0,13.96520832912064,23.729170395999873,18.419381009413897,38.72911283024058,24.214501210123313,63.27084006971265,5.977329713444635,4.3120994282966665,1.6991633663293906,1922.7995011592236,8269.12505828743,4.3005654272856395,5.302409969336274,5.581305434168534,1.6991633663293906,0.8269125058287431,1.2552030036487167,-0.04513469514980617,-0.20135043814018783,-0.16300543047756122,93.53139432213425,Condenser_Fouling,0.23790381108859987,1
20.261599656790466,34.04788486606121,1.0,13.1472228119862,23.633338789038778,15.115542093154746,40.12621299813014,21.695423717184795,64.53929087991736,5.639253151672009,5.101932894642123,1.797591714007652,1871.8185129863286,8078.112979147226,4.315649686709892,5.14605756363572,6.078328132068933,1.797591714007652,0.8078112979147226,1.7543017384700264,-0.44609946577814785,1.7396844870104737,0.14927896411668584,60.090156556808324,Condenser_Fouling,0.2788672081270831,1
19.833248545722324,34.30002634656833,1.0,11.925971048967124,24.030787681750326,13.983229089789234,41.205610876302266,20.19157872947742,69.75621386991277,5.381873213988074,5.697932596549902,2.0149963120891163,2090.999401833505,7378.481606448163,3.528686617498933,5.85001945593309,6.905584529733936,2.0149963120891163,0.7378481606448163,4.2862788022580105,-1.3937094032777138,0.5484176354211234,-0.16556003670029318,182.4969558170685,Condenser_Fouling,0.4726646299783726,1
22.219540789180748,32.96686215255336,1.0,12.597338237177548,23.58297685985201,16.14772809472853,39.9121754106803,21.857159743128857,65.06012437635881,6.237732836678032,6.434842471433097,1.8720603047914837,1920.2546986435862,8077.522406377486,4.20648490644664,6.071812694452216,6.945313258126937,1.8720603047914837,0.8077522406377485,3.1292009201472055,1.1084219261684627,1.3399254429812562,-0.2429002123530104,74.15813095212775,Condenser_Fouling,0.4871122619714805,1
18.612828432352632,28.860607812586174,1.0,11.890368423885912,21.47881927837556,12.514967819372877,36.041619371544805,20.002587789223025,60.94704322382316,5.9163100933822,6.117439985575728,1.8064048575002885,1787.2962326687768,7405.598275077474,4.143464379164215,6.097860612979755,7.18101155895863,1.8064048575002885,0.7405598275077474,4.542537562482941,-0.1196155408960502,1.8072622286918554,-0.5881289849737605,154.3887726411067,Condenser_Fouling,0.4862760282984295,1
18.389114151377942,20.5628354760773,1.0,12.50164547797565,17.307128362287877,12.492241000903292,26.0132031816175,19.293087630906285,43.77993849236328,5.76185567721471,3.8256072198565843,1.384388030581904,1094.7617470992561,7478.645529511002,6.831299640608427,5.896873150474651,5.450367705540199,1.384388030581904,0.7478645529511002,0.05153735615285626,-0.1752496579671874,-1.4040556800204076,-0.34914558422451236,56.423085217585594,Condenser_Fouling,0.23476603104305693,1
17.760179796580097,42.37508011699576,1.0,11.993737213221733,28.849248536354988,14.03036516282707,49.2981578235187,18.83086355871527,80.93239869226015,5.234266050561951,5.956255487088037,2.405359399116396,2559.2684068340113,7036.860356996984,2.7495593421176396,3.7298146337530262,6.923077706522939,2.405359399116396,0.7036860356996983,2.704950791417943,-1.7189958571206434,0.8015431509318471,-0.06865628073200902,109.85427104892597,Condenser_Fouling,0.4766630498930298,1
14.440220915963195,45.377950881660375,1.0,10.40959572122982,32.68559718141145,9.404523879641246,51.31086535390783,14.771901345846867,87.52594849163621,5.965297429392785,5.84751310593844,3.1399487604260083,2494.817441888534,6449.502151999976,2.5851599574828263,5.035697036321949,5.932914472247454,3.1399487604260083,0.6449502151999976,1.63427828678347,-0.6520581255335554,1.516031914693599,0.15627768134967202,42.26110593179601,Condenser_Fouling,0.2936017001860307,1
