T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.923611949862924,32.603111697258306,1.0,13.362032507098599,23.34201417160757,16.957007555173497,37.28550839620084,22.18488465573246,61.59449601315784,5.49530693563266,6.4001239922108155,1.7468909882689696,1751.6793019434829,8301.738779327095,4.739302890726825,5.966604394689426,4.682396698942533,1.7468909882689696,0.8301738779327096,-0.13797524473530132,-0.38201587642716817,2.469216311208635,0.3767324469590214,-31.34613596949839,Condenser_Fouling,0.21772716231274952,1
20.5081192891602,38.62900254124299,1.0,12.926232626064222,26.925479255965172,14.893705680778407,44.76280570031369,21.620851168858,72.3008473767726,5.0778530321055815,5.777192866830257,2.0830105750745287,2286.1018284731063,7698.16381505828,3.367375730677712,5.614413608381792,6.133803159070702,2.0830105750745287,0.769816381505828,1.6250810005484624,-0.5060369441164712,0.9031656558182872,-0.2760217391461923,126.38881906772622,Condenser_Fouling,0.3892594206736432,1
17.83008070061238,19.121498877875865,1.0,11.59029365431292,16.85261863693072,12.433306292407607,24.964615951201583,18.218567709507447,43.40557850022894,5.486471960602835,5.439086252893393,1.4540286156304256,1037.1613569667331,7066.4775398907295,6.813286565705885,5.396774408204774,5.843117073325718,1.4540286156304256,0.706647753989073,1.5478329040788381,-0.44181293246347675,-0.16411088343531333,-0.2924836729631739,30.255782325402947,Condenser_Fouling,0.19638844019475454,1
16.102674099869567,28.502983609165323,1.0,11.645061339960096,21.430730736254784,10.781632917141204,34.60033832067176,17.922539714975834,59.24752058395757,6.843612877937405,5.566174526798031,1.8403278532089056,1730.016231896414,7023.99645570198,4.06007546414891,5.321041182728363,6.097354711506437,1.8403278532089056,0.7023996455701981,0.023825307409303775,1.7264806244998425,0.9014034391112897,-0.12779258515762582,78.87778246067319,Condenser_Fouling,0.3404151764263345,1
24.27878968702591,40.42626147722531,1.0,13.92685758933714,28.86023971944934,18.241075339383357,46.256022431400005,24.310256148764516,72.52641847160592,5.753089708930523,5.258588882251312,2.0722721930858032,2478.711797256649,8046.32069516786,3.2461703309248158,6.037714347642552,5.829760954174695,2.0722721930858032,0.804632069516786,0.873045081243248,0.8280975716454879,-0.0857305034302378,-0.4244402539810772,234.11659514987468,Condenser_Fouling,0.35419250316102047,1
14.365656838579033,20.761564112203498,1.0,10.591662575744406,17.53557706540096,8.920553494683237,27.150204006810203,14.649721747997077,48.97353779698277,5.851504663243566,4.038455035646033,1.6556019359565484,1316.3033398985872,6751.017287774792,5.128770157412892,5.445103343895797,6.388639894606705,1.6556019359565484,0.6751017287774792,0.2279609512549996,-0.31377542600672026,-0.10167387912980796,-0.06850763054405196,53.920479511901476,Condenser_Fouling,0.2549055174926663,1
15.02259881960461,45.023557548940886,1.0,10.836037241773495,32.17348747453155,9.23552685791001,51.91862190036409,15.577709508498973,86.78451486127777,5.821506293443839,5.613052344037147,2.969119315177421,2560.863204989616,6475.562919050902,2.528664126390601,5.7870719616946005,6.895064351423201,2.969119315177421,0.6475562919050901,3.4364301252026337,-1.3879586053396542,1.4670289263816292,-0.2095333722435675,113.56225656465949,Condenser_Fouling,0.47496223269517934,1
24.85385845952344,41.98087068830907,1.0,14.325977690857348,30.592266080219805,19.79169785060913,50.81503998390194,25.8748110894615,76.0171422383095,5.739227552551835,4.776338511154533,2.1354400195487804,2663.4207721710595,8818.63256785423,3.311017417899694,5.062160608914311,8.834169295592872,2.1354400195487804,0.8818632567854231,1.833751570556231,0.16955447174233296,0.7625701646806462,0.15135804363085414,47.91365245990346,Condenser_Fouling,0.42515946104396996,1
22.194774501166098,31.582432107538914,1.0,13.288539688034662,22.466537579058624,17.448249309629695,36.23162876152868,24.234004546397596,58.87806828708392,5.085193820959834,5.410493800674333,1.6906701644039988,1684.6917783811352,8235.364990478362,4.888351148951378,4.746525191536403,4.649196653989769,1.6906701644039988,0.8235364990478361,0.492049445647865,-0.7660820833307653,1.623816861944388,-0.37914683744248645,148.93542932324112,Condenser_Fouling,0.23874816542968366,1
21.129885969789,42.34213835412206,1.0,12.968927937489974,29.2465215705968,16.072745820002186,49.681974482591954,22.587349031843512,78.06655732999427,5.657353232307642,5.84126889512152,2.255122529137687,2498.7574606722046,8243.151589400059,3.2989002410752275,5.0571401497868145,7.339836128469891,2.255122529137687,0.8243151589400058,2.184027246659369,-0.10441370305556674,1.2607388826630013,0.09542587557152471,-10.83408817571808,Condenser_Fouling,0.4470598930408216,1
19.912211701204477,23.15499446250829,1.0,12.510296295370878,18.607934484558392,15.490608964037133,28.566078624023138,20.50847423854741,48.43390632428923,5.696572464477248,4.492762124950731,1.487409574099679,1339.9781763108558,7916.331677213707,5.907806423391504,4.421602737167344,5.411084161514847,1.487409574099679,0.7916331677213707,1.3484464761214099,0.4580888593604877,0.2788842813179384,0.023538405283616726,94.54567447863269,Condenser_Fouling,0.23174984847186847,1
18.04951513945447,20.255657487347577,1.0,11.728350895256721,17.676242461029886,13.66770659237892,27.645956612608092,18.83977604307597,47.41399134424706,5.96835296636055,5.177503550546845,1.5071379274795285,1272.258772723382,7320.118694414001,5.753639787245987,4.381808547075551,7.3902991252605155,1.5071379274795285,0.7320118694414001,2.8119367687608943,-0.17815622958800148,0.14372665913785898,-0.6890747401109083,173.42973096972014,Condenser_Fouling,0.4348539385284841,1
15.05661037157291,40.40468764492319,1.0,10.913952568566271,29.258147249942787,9.623872368162179,46.86289551116916,15.957466421624272,79.80272631267434,6.328609416620502,5.345119921950222,2.68080212609778,2287.1948345974934,6460.836990955992,2.8247864559789404,5.432738003410732,6.458207866245964,2.68080212609778,0.6460836990955993,1.6233032914410046,0.6046600949888479,1.4692906824529093,0.18669677065519164,-97.14581643562497,Condenser_Fouling,0.3540078155209281,1
18.710302063824198,30.298748454219883,1.0,12.340504077362239,22.364349051948658,15.051588639181732,36.58587507085774,20.43579012727366,61.09533100753833,6.461975117325754,4.766663779895916,1.8122719227470163,1762.8273663709215,7592.2867260604935,4.306880452900218,3.6587134246424657,6.287126616637856,1.8122719227470163,0.7592286726060493,1.233914291812816,-0.19307220811860493,0.6265023617068426,0.05310621477936728,-28.637756616230263,Condenser_Fouling,0.28450539646256956,1
18.344967497254128,24.504139727832708,1.0,12.04378174818985,19.848380271298108,13.108803968122198,30.57511596858553,19.609858279112366,53.996842594139245,5.436622022737437,5.116605581857045,1.648018926802727,1408.9038649150973,7563.090797529476,5.36806732231176,5.236163529131931,6.07097624075282,1.648018926802727,0.7563090797529476,1.8518396891400428,-0.5300715708756112,0.22544934267414973,-0.14951651887076878,62.345670826912055,Condenser_Fouling,0.4196719413076782,1
23.317357153389693,30.695689267743578,1.0,13.411559276188239,22.46497219818207,19.18020776955996,36.727835057271534,24.5061051824482,58.68809483944648,4.940769675313588,4.838728769053704,1.6750455137657152,1684.182633542416,7915.024288650933,4.699623503421901,4.137149383829733,6.032145789527956,1.6750455137657152,0.7915024288650934,1.5532762379545417,-1.4399481399675311,0.2652135555571755,-0.36556152717070134,28.825089428684578,Condenser_Fouling,0.20250235549680629,1
16.324954385910125,47.991346831126336,1.0,11.538209668040777,34.19561931572056,10.979016875660982,53.7100663969388,17.20616991114184,87.30044104304538,6.41903270050002,5.710844563163836,2.9636850342941536,2778.7030983723566,6645.5392894399165,2.391597466218174,5.3459375102491435,5.718719565812464,2.9636850342941536,0.6645539289439917,-0.37490813185540617,0.7084471964496606,1.1976053089097665,-0.15883803676249553,149.6702632498691,Condenser_Fouling,0.1631360405477893,1
23.496504670377405,28.037320527955707,1.0,13.732404841727586,21.672190927704538,19.279457453777994,35.47369911982366,24.252309038877502,55.925473709225976,7.069153563141606,5.9394110554273665,1.5781788534118177,1600.2264660414742,8043.303314321005,5.026353135014667,4.217047216599411,7.43637859186795,1.5781788534118177,0.8043303314321005,2.177648179114385,1.730555164061336,1.4885065868202636,-0.7264615734401625,149.18593592777802,Condenser_Fouling,0.47899649064953587,1
19.317211892980005,32.22347847932562,1.0,12.958280996301966,22.27910933378765,16.51692839719751,37.58230141273742,21.227935800707606,62.28470636270154,6.209047777964796,5.336242912025425,1.719295124109877,1770.030469478648,7642.5642850155,4.317758601786427,2.8002834957824945,5.358822933411801,1.719295124109877,0.76425642850155,1.7109192738098002,0.5392042495135438,0.2893208624217012,-0.011687494037041724,19.417851515240727,Condenser_Fouling,0.26585984199089435,1
25.007533132420374,43.25409613107288,1.0,13.815870793132026,30.622370107884215,19.01474911455682,49.63366278652633,24.48387952596538,76.7937015980145,7.33408586969558,5.219903308114893,2.216463266514249,2596.4349054395534,8328.288463029316,3.2075860810457755,5.992784017863553,6.379566655453452,2.216463266514249,0.8328288463029315,0.9162947088455411,0.9972017652799332,0.12813496025438464,0.07902066770879435,-33.61083492718808,Condenser_Fouling,0.1578598717309869,1
16.43149839370744,30.519595406898315,1.0,11.811448995522065,22.038832769008653,11.793625059081618,37.03239303032217,17.281865729672674,63.72599597611402,6.320590903165018,6.063586057379801,1.8658873079301257,1855.450636267532,7048.7740094176015,3.7989552896955967,4.637873334625821,6.512797623423854,1.8658873079301257,0.7048774009417601,2.9864783452790107,0.3301073979186473,1.4952857789734457,-0.24603441278848326,40.156876450977734,Condenser_Fouling,0.37264957903910834,1
17.239687583873202,42.64192790544256,1.0,11.667368818095873,29.67912439098046,11.851363949559163,48.35605272591251,18.26552978583132,80.66732557345664,5.001717915692317,5.638409139108859,2.5437718523947477,2415.0133738896993,6360.79235159252,2.6338538827002935,5.388323634314039,5.714124820469955,2.5437718523947477,0.636079235159252,1.4016669785462028,-0.7088559218165065,1.7111055576049994,-0.23777218087348917,-13.510987736967309,Condenser_Fouling,0.4645949216115031,1
15.552012025215724,30.915849719024866,1.0,10.5985351277357,22.125227618786337,10.61825099574985,37.63288236235348,16.102307277025886,65.46841781564146,5.9189486799970075,4.965088806221472,2.087574117755765,1773.5147437754474,6817.436145870806,3.8440256388046086,4.933761029465874,6.717032643328611,2.087574117755765,0.6817436145870807,1.2584576765273425,0.40329349103509404,-0.12741940881483593,0.07792658724181578,-47.110231279956906,Condenser_Fouling,0.24660351078541978,1
15.522129950267626,19.143627155159443,1.0,10.579464240340695,17.32811367239248,10.915710087465214,26.80853438574917,16.359338091132706,48.11332707518661,5.902864529524717,5.798349604600619,1.6379008689606815,1320.9280639535857,6782.7310949002685,5.134822463078956,4.606419862802412,7.664907230589726,1.6379008689606815,0.6782731094900268,2.0291339544834983,0.22111810459632242,2.3245153370282514,-0.6445012099401888,126.0184601669032,Condenser_Fouling,0.45326128036326646,1
15.806226373655008,26.884366306712867,1.0,10.827030261975132,21.113925751326704,9.707374757886404,34.04812802384617,14.285989457863888,61.42305939012975,5.191610260066459,6.384055613899641,1.9501123798904922,1697.0717439790205,6822.261321057327,4.0200193923808945,6.098851615768604,7.163761717133301,1.9501123798904922,0.6822261321057327,3.559298947958318,-0.2056445055947158,2.503960406272655,-0.05532273808199584,45.72380981168476,Condenser_Fouling,0.48964175389907055,1
23.1237754765033,32.32486968773899,1.0,13.671496579683618,22.02241874239374,18.57323524196767,38.1934385538064,24.720804547144805,60.37374005131434,7.165739079215767,5.653561074135661,1.6108272136877773,1939.6940771374,8611.268899698289,4.439498476175582,4.550540234535632,5.868568866067413,1.6108272136877773,0.8611268899698289,1.6364752610407933,1.4345297196235798,1.2186350437320854,-0.3198268265519957,241.4535681808827,Condenser_Fouling,0.26857263162380035,1
18.808725438658783,41.69568067546029,1.0,11.872071527436136,28.987233563152543,13.709772830560043,47.327357151306614,19.533024076694087,78.1537037857698,6.01416823553027,5.7833776619978785,2.4416323213824636,2364.6367265146914,7233.988460494126,3.0592388164234077,5.09895260809874,5.6316764758463265,2.4416323213824636,0.7233988460494126,1.331213133709909,-1.0672273671643593,1.1980675656318285,-0.03637325872699515,40.17517949131343,Condenser_Fouling,0.2750620271392081,1
17.09742220303461,31.344575957592685,1.0,11.77269397693568,23.073821138103504,11.63113181233938,37.976006816885224,18.144498142749963,64.50448980771489,6.5407808937701155,5.950797852571903,1.9599440181922916,1839.0531352560176,7677.743278516843,4.17483493615752,5.466290390695232,6.631430859292539,1.9599440181922916,0.7677743278516843,2.8955135624950543,0.8622453412960009,1.7346568469733175,-0.09484054095024685,146.5206590713683,Condenser_Fouling,0.4422565463881982,1
18.64865208094628,21.66183307992481,1.0,11.988883673995678,17.79730973243198,13.517455967730728,27.597164131351548,19.181076999489605,47.9885387904676,6.768600894268776,5.427467625464499,1.4844843119993723,1190.6492730005286,7533.1922045099745,6.326961579143911,5.1311961132155535,5.935331051426736,1.4844843119993723,0.7533192204509974,3.655602688183272,0.26288019592437717,1.084561108357831,-0.38914270052269107,56.65897047320345,Condenser_Fouling,0.4216953581054456,1
19.927789795137254,19.610286204420046,1.0,12.831720379488749,16.55083650029193,14.630665622166344,25.915570696476173,21.642730589732313,42.22063132751307,6.193292152980277,4.497826823277985,1.2898376843332804,997.7096057939101,7399.031296790065,7.4160168989276345,5.297124172970911,6.305284492056128,1.2898376843332804,0.7399031296790065,2.3890463086999674,0.14406978460836672,-0.7503143274942836,-0.9299080934810116,77.83918846017355,Condenser_Fouling,0.27078311630073304,1
22.653667121029006,31.45014387368958,1.0,13.763096905360895,21.961470509614426,17.586152205092493,37.39180376542105,22.631324301930025,60.47591451254753,6.538091331583888,4.231564986035786,1.59567796845637,1739.805092503723,8076.998493329577,4.642473187445446,5.067514915936513,5.941659891731472,1.59567796845637,0.8076998493329577,1.1882420426714333,0.2621808482967438,0.18849456034040468,-0.12310506978951352,0.9105525301479247,Condenser_Fouling,0.24089547497493558,1
22.645238326850713,29.429362545211575,1.0,13.942174788837022,21.75925665327927,17.85479907791929,35.33778708044476,24.7825474059827,55.83364623814582,5.353412754187868,5.688995917747109,1.5606788024706943,1523.3237360350258,8215.83520630004,5.393361248137955,4.790439248931424,5.908424535233188,1.5606788024706943,0.8215835206300041,2.3945951480529573,-0.5714957550317727,1.6798142423282796,-0.3457141532706247,26.982101657611338,Condenser_Fouling,0.4169984671094405,1
20.572873359487183,22.801296423323116,1.0,12.611974663542371,18.672391875805562,16.626764368071022,30.85776390854381,21.343160571644567,48.82696486808534,6.122229064672857,6.069895448849489,1.480528812810109,1205.7549033394266,7297.790375750939,6.052465849849894,3.9461089914161604,8.056467485220693,1.480528812810109,0.7297790375750939,1.211035928670185,0.21302185680797514,1.7053712863921282,-0.7795881044495188,17.893902313531726,Condenser_Fouling,0.34419229454933886,1
24.105444677941442,22.703534298508988,1.0,14.01326292327752,18.59381623163712,18.8957282795826,29.19914147208056,24.549803012529814,44.30351258279681,5.970871926756488,6.1889631740527635,1.326872715757785,1009.2340713591155,8345.757762548845,8.269397555425153,5.209716398358843,6.495607173571571,1.326872715757785,0.8345757762548844,2.0155075453950033,-0.8895555767426977,1.6393219839392268,-1.1849862100374615,121.26530773188756,Condenser_Fouling,0.27180345323823807,1
19.11047656859239,28.446199110381688,1.0,12.069404832903848,21.440563209764505,13.21854022071385,35.38629365271811,19.962805413314303,58.28364890891637,6.184297172481402,5.106215192090446,1.7764391456414506,1674.9942568681995,7552.280054301659,4.5088393726331,5.89193634787854,6.940094542336421,1.7764391456414506,0.7552280054301659,1.1837415290480635,0.9904239504346357,1.2003091552816638,0.12196343545812027,-16.765963030726653,Condenser_Fouling,0.32597193499552923,1
23.412869279926532,18.807840480918767,1.0,13.884788046494581,16.36604706075531,18.22804075971426,24.951014436236463,25.531621510804438,37.47241658375837,5.9088466865259806,6.141598910431557,1.1787034131131127,637.9244411180831,9075.160192293966,14.22607382214112,5.184828520212271,6.143173955317696,1.1787034131131127,0.9075160192293966,2.1738505851330885,0.12519292720064268,0.8379612535074976,-0.9304481900767065,102.45404241211145,Condenser_Fouling,0.3144187146520902,1
17.613870850681124,40.5939908251113,1.0,11.433116616723298,28.180694116672694,12.42102936793651,46.57894635261285,18.271294081410563,78.13703310074334,5.478689732382556,5.36447813350861,2.4648304623651436,2387.8800774342953,6934.285444071848,2.9039504578146684,5.192841482744614,5.984955527501555,2.4648304623651436,0.6934285444071848,2.0471146255917176,-0.21740654136483606,1.2760271163719885,-0.19063566232631368,28.41641257575884,Condenser_Fouling,0.3721748144132927,1
22.0968528700486,26.485043936697,1.0,13.315141768155266,20.149619896741353,17.166169563017927,31.634636475845365,23.066065270472187,52.49618701196078,5.603733346744923,4.915034161766485,1.5132861705559566,1422.6321655240508,8027.580669118849,5.642766179240544,4.930683307030673,5.149592539148365,1.5132861705559566,0.8027580669118849,1.1657538198645057,0.012593501050159439,0.7109046379270909,-0.5127346213851025,85.50921618645111,Condenser_Fouling,0.24088593350031057,1
18.83501074315561,28.496678345550684,1.0,11.991593329367106,21.41893729606423,14.328878545348175,34.93516909993498,20.118832594372936,58.90796817832849,6.182539417165915,5.28461719895897,1.7861627481654,1685.6746935026806,7427.332161471809,4.406147989348098,4.506132197807435,6.438490754384297,1.7861627481654,0.7427332161471809,1.2919815078064545,1.0482708227409399,1.0681230975847242,-0.3884271729391573,120.37433590537717,Condenser_Fouling,0.36121771724289964,1
13.935129556223119,21.39625641551824,1.0,10.656414661856072,17.515897221035047,9.051700776595853,28.067984409255054,15.137508373618815,51.199932464631715,4.835120015423611,5.025839272795352,1.6436951617256446,1273.952079706444,6544.341431141401,5.137038932146812,4.883428779627266,6.671727993736813,1.6436951617256446,0.65443414311414,1.6947282637973515,-0.573689514075741,-0.310168644762693,-0.27119705238776604,43.67370519873975,Condenser_Fouling,0.1814093772264944,1
20.659479206679958,34.37133904045643,1.0,12.896513588557145,25.203363203607037,14.689095081532043,40.15679296871322,21.383828532465266,66.13434611591134,6.321338060375844,4.897654087328081,1.9542772572247393,2036.574376297025,8112.028670002127,3.983173295517799,5.970384125147914,5.785453928256793,1.9542772572247393,0.8112028670002127,1.2793620494006746,0.5116345058305143,0.40161870633633967,-0.03648721584062331,70.27341431064701,Condenser_Fouling,0.23953737327864588,1
23.41028244867844,28.301200891995684,1.0,13.318055093020499,22.29598037466808,18.670747265188172,35.855865460554746,24.20666048768142,56.799268776458064,5.856477307948584,4.875490654835334,1.6741168450604007,1528.9727023328057,8293.681195798279,5.4243487690423295,4.739535183490268,7.554664568559062,1.6741168450604007,0.8293681195798279,2.365168969792471,-0.5289460945394122,-0.2899353681441408,-0.3723128120291026,24.985772494265802,Condenser_Fouling,0.37174611056880563,1
18.964147094820106,24.289444025457556,1.0,11.871785372474136,19.650322470215603,12.885062993612344,30.941404470361107,19.58593510998785,52.61456942461161,5.882078696222544,5.349879255733338,1.6552120724635693,1480.7673537573814,7797.931271293061,5.26614207931189,6.079084101207762,6.651960444903551,1.6552120724635693,0.7797931271293062,0.7497636533872125,-0.30783405124056706,1.1314007062028573,-0.6025812031492741,181.59430932927376,Condenser_Fouling,0.35097304711522187,1
16.722121099959477,24.315248997439536,1.0,11.786613978531054,19.527282490825066,12.400009434893992,30.69910057685351,17.491551364048917,53.58794565379795,5.238177358335682,5.243137951116547,1.656733861513866,1437.8357136446655,7189.7148923862,5.000373007957573,4.322111665065485,6.3838515794139745,1.656733861513866,0.71897148923862,2.239018182800521,-0.859505714144249,0.6754599152069423,-0.5836049244388688,98.85388768523148,Condenser_Fouling,0.3112475750948481,1
15.148829032029832,47.91018337726391,1.0,10.999450106298601,34.644899957478714,10.16662743922169,54.39487717681926,16.74944958737768,90.43680941691225,5.533465810849987,5.925926596539794,3.149693814024398,2623.433788574327,6322.724125321493,2.4100947974591347,4.982201592808142,6.484693799555345,3.149693814024398,0.6322724125321494,1.6773668236981365,-1.3827380894932988,1.9322924136373691,-0.2173118758229231,136.7531949710501,Condenser_Fouling,0.3726327293797789,1
17.530987180061167,45.88649457396438,1.0,11.687104890314238,31.59512286709851,12.080116258816314,51.51000057852335,18.5332310675466,84.44737649557395,6.107410588457018,4.786892781188394,2.703417412920044,2573.3036599184015,7110.489706537455,2.7631755308516235,5.450870921244853,5.623506004558976,2.703417412920044,0.7110489706537455,0.31078523569351546,-0.0786944656600328,-0.9954092263422964,0.18307369249387895,-42.15481284591078,Condenser_Fouling,0.1765476513342645,1
17.507290240226343,30.145334176495272,1.0,11.96078505984387,22.17993014746392,12.613230105734182,36.23651088062556,19.250735985318343,61.844440532056126,5.729431587616481,5.594162230394493,1.8543874868154722,1718.9080532056114,7897.177136674498,4.594298759579933,4.894060134492161,6.091176704130287,1.8543874868154722,0.7897177136674498,2.832986750370722,-0.7321504015377096,0.9560041313740326,0.4292241775419363,-45.15267464247404,Condenser_Fouling,0.3720878333533582,1
19.042085447310185,42.376924464363064,1.0,12.080263578128156,29.48013202811512,12.838799344797737,48.09262102652232,20.314373353999716,78.87223393402074,5.049112488183387,4.979779480510758,2.4403550334357096,2519.6312300967484,7195.255178304076,2.8556778834765413,6.203286102512449,5.715696562159259,2.4403550334357096,0.7195255178304076,0.5397316782690922,-0.8169266005980118,-0.1467899631993026,-0.04876264695752264,106.48033614590577,Condenser_Fouling,0.17798951321627954,1
14.229361216548925,34.62474826286989,1.0,11.045997253274946,25.12396571152115,9.502449355388572,40.33231025774935,15.108155047733655,70.6104169016448,5.71938818960319,5.651572555112381,2.274485964051126,1978.7752518687998,6593.504446202911,3.332113861832392,4.726911861160353,5.707561994879455,2.274485964051126,0.6593504446202911,1.0019868842120587,-0.01948663973055087,1.6900359256998922,0.1446740330760834,-18.650651755678837,Condenser_Fouling,0.3414785883805176,1
16.066500757869658,26.905009336928725,1.0,10.972063446673255,20.26260540740475,10.842340829203001,32.83138558380875,17.350751868713715,56.81003971915717,6.053506306928583,5.095234848619281,1.8467451911744457,1654.8690326510214,7203.652383266853,4.353004522495018,5.224159928666657,5.926376246880029,1.8467451911744457,0.7203652383266853,0.9872125199837072,0.2874517558157672,1.7860578825369258,-0.24209660441312675,145.12236256048936,Condenser_Fouling,0.18843054030830197,1
25.102928112732094,30.93899717622773,1.0,13.938207490783098,23.54704110231155,19.217911152477484,38.533542655487494,25.697445699094697,58.95789474711755,5.7417988852783,6.397107592422062,1.689388044903369,1701.514113601194,8525.056909346193,5.010276929941659,5.88501696025461,7.594545479259764,1.689388044903369,0.8525056909346193,2.0870371346764856,-0.9094851013316152,2.8582101223931997,-0.028553934182163232,34.28406875477799,Condenser_Fouling,0.3747077408166443,1
22.172056121626284,25.999520044115943,1.0,12.922956413637774,19.89703115482261,16.27046347378245,32.42901031205825,22.099833634991697,52.22357473636186,6.315048805545949,5.424482875562242,1.5396655779032884,1393.229131259274,7861.886161891745,5.6429240427852365,5.9015926478438345,6.42949026794231,1.5396655779032884,0.7861886161891746,2.3474719206179344,0.844158713467122,0.9466281058580064,-0.6048893618299518,106.2817860088503,Condenser_Fouling,0.4413185659676441,1
23.311093562028173,27.836945282777897,1.0,14.189695324125967,21.46655325693166,18.36209677563228,34.75614734251188,24.09878848715494,56.77549897027202,6.3913360246942945,5.64682143583435,1.5128269329668587,1654.5413413979281,8085.532048923562,4.886872178178434,4.948996786395892,6.919202059733983,1.5128269329668587,0.8085532048923562,3.266198047144762,-0.15585047993325407,0.9824505315307563,-1.2882785803667849,249.73425385911855,Condenser_Fouling,0.44528600163573717,1
22.635730467947262,40.324996599949706,1.0,13.446636820036952,29.65452553122338,17.896180585314475,47.35687819458433,22.971398163952998,75.26421506866606,5.601969948090108,6.232070587636241,2.2053488859783075,2418.446038935188,7808.797881388142,3.228849333692911,4.739549882632787,7.031881594634626,2.2053488859783075,0.7808797881388142,1.7320770776220655,0.06335910154973057,1.8110819712938664,-0.5612174329425978,133.76982050311426,Condenser_Fouling,0.34562745601184397,1
18.97832599564046,43.36339101235634,1.0,12.786846768691063,30.147448558501445,13.767989443981136,49.42558920496598,20.30852095426692,78.81580976528879,6.1966616007602475,4.068033998395929,2.3576921741424384,2664.5746646669986,6905.034366378378,2.5914208589990193,5.210336551659324,6.062198192609642,2.3576921741424384,0.6905034366378378,-1.387320039303006,-0.7972922174390522,-1.056604623275824,-0.46342537662412564,273.9565133189071,Condenser_Fouling,0.28693657293260194,1
24.800320681189547,30.019050436078945,1.0,14.100026301171885,22.65630011204243,20.0136651709268,36.92537405718008,25.372529938813088,57.88063679777214,5.622838483008255,5.322138916293066,1.6068267979159312,1710.6828534805213,9184.01039707388,5.368622464642277,4.786655510262747,6.906323621101134,1.6068267979159312,0.918401039707388,1.6835973599761687,-0.2861666193542325,0.8229479604651555,-0.16091732703976103,79.35962364168017,Condenser_Fouling,0.298861620555955,1
14.293241788082833,34.34469019696241,1.0,10.543792635655636,23.598413049286123,10.138181755603151,39.4344622814234,15.626188316969191,70.31311866160259,5.5430564779505165,6.685079771567864,2.23813326615359,1879.1202592277486,6955.702290308585,3.701573784940795,4.155060032479682,5.089772084460989,2.23813326615359,0.6955702290308585,3.0991509149149863,0.26845719128736967,1.4775906047717333,0.23400113837129943,14.147368231024757,Condenser_Fouling,0.43989384951170224,1
19.752216051928436,28.74773443717474,1.0,12.697287333276185,20.79252502984113,13.916910487847641,33.900458268493416,21.321457766464924,57.53540138436113,5.814794198241747,5.044344296619428,1.6375564704556618,1613.9519495744523,7847.93530963359,4.862558214141902,5.8353055640807945,5.152723831318678,1.6375564704556618,0.784793530963359,1.624568674083271,0.26532300190399294,-0.6561531531997327,-0.1108112660467997,-0.3425104557170471,Condenser_Fouling,0.17565267124310122,1
14.726719009800366,41.72233918957905,1.0,10.625948611798023,30.175261951676564,9.46937804489085,48.770078474543574,16.095534808069257,83.06486152066336,5.971842510243874,6.303537085480669,2.839771116356885,2354.8792148559955,6548.919098965769,2.781000001040922,5.257340964909515,7.047739284964521,2.839771116356885,0.6548919098965769,2.897521378413586,0.7760801068211709,1.8701273623309005,-0.028959250249206647,-4.888443514053051,Condenser_Fouling,0.39882428197454906,1
22.11321777788863,28.434593484946713,1.0,12.544216580904141,20.53815857320157,17.960883305382044,34.461938709456874,22.58870312482116,55.729920103722264,6.355489536159724,5.967773080508696,1.6372611586176278,1534.7085672127273,7922.195930781219,5.162019747611872,4.152334472506585,6.02734522451016,1.6372611586176278,0.792219593078122,1.7783043923583506,0.38653078896017856,0.5315936452168994,-0.4486293420404337,88.50096765445483,Condenser_Fouling,0.23836297462234518,1
24.027709015931485,44.38025722410075,1.0,14.104913793420915,31.919895656007558,18.774727590954967,51.117656799345,26.494406063929006,79.25513269030785,5.681554403251514,5.391957444722156,2.2630337287772897,2667.4642789033114,8450.526838980795,3.1680000012802814,5.252981424976518,6.737399575244247,2.2630337287772897,0.8450526838980795,1.480787654822592,-0.25264392750888653,1.4461395779130672,-0.037519468517762444,79.04790906416929,Condenser_Fouling,0.43778073146293783,1
23.28112188174274,38.942321681215084,1.0,13.583557808886084,26.84086636615044,18.756356285859724,45.55123643250612,24.049407462775704,72.47528439936403,5.078698962603239,5.377075718745341,1.975982047103425,2347.017975697373,8497.841972118547,3.6206974382433397,4.524765595883018,6.608914751291039,1.975982047103425,0.8497841972118547,1.4901834838411787,-0.4213302708515938,0.8013591922338579,0.16131216698096962,67.4375835524661,Condenser_Fouling,0.36959760461185326,1
17.31796984442708,42.58167167456851,1.0,11.694603586439925,30.528081136394274,12.297969869822973,48.13936966159575,18.49068121587294,78.52977312986718,6.795219796158756,5.1624181473594,2.6104417230347217,2386.076926869866,7127.118019313577,2.9869607048516933,5.019999974604106,5.55769798702724,2.6104417230347217,0.7127118019313577,0.33886796998021396,0.5181336453318242,0.7944468824765298,-0.05910474187553394,95.02208883483081,Condenser_Fouling,0.20602873624049475,1
16.495743364508108,45.555122717114784,1.0,11.533731760932268,31.30091920474528,12.297381754719947,51.39928654013988,17.106941706071634,86.08383254612318,5.703847344785706,5.894597962003107,2.7138587799284175,2531.0587697158935,6749.373907840639,2.6666207788601617,4.1983616097881615,5.844163823025099,2.7138587799284175,0.6749373907840639,2.4855936843521675,0.17465803726482676,2.6583336473910175,0.14236283467950495,-111.360001160318,Condenser_Fouling,0.4600632505236169,1
20.601324092251875,36.294230136659515,1.0,12.966117519689778,25.896218269054895,16.09335783841954,41.25384255639685,21.69851827283178,69.48900990697383,5.5799232891686055,5.59428787680925,1.9972222394043577,2100.637645780657,8063.0582172152945,3.838386041215039,4.507966253832336,4.959612419737333,1.9972222394043577,0.8063058217215294,1.574830232742741,0.20930828641472132,1.2789181268826066,0.036626637217454405,23.188773494942325,Condenser_Fouling,0.28081358822366304,1
18.964484626485383,40.30305205651994,1.0,12.774271091779648,27.734272387333743,15.940864554065408,46.60040920203842,21.712343372827835,76.09658567235059,5.932919723258846,4.794363600608296,2.1711041035586747,2418.1166673417533,7723.875068161108,3.1941697323694473,3.023620072419975,6.2973571455184825,2.1711041035586747,0.7723875068161108,2.721221198025617,0.1875241659418787,0.10682838461703792,-0.07194331885467031,148.73243600616206,Condenser_Fouling,0.44752856836960603,1
23.37792072066887,40.4486281798248,1.0,13.829877876513326,28.79640311287263,18.62469679327029,46.24584505713173,24.14945231486425,73.49019892315722,5.846639779773996,6.02459844222241,2.08218780888704,2358.436110349088,8669.91191531119,3.6761275309797976,4.753223927398583,5.79721687730693,2.08218780888704,0.8669911915311189,2.418093833867161,-0.5105802006105007,2.019269522804957,0.3319473626458955,33.25695369010691,Condenser_Fouling,0.40658864416938506,1
14.273838680160416,40.29155416702295,1.0,11.203125924490784,30.2672023891553,10.466764885811447,48.62260964694393,15.08167956283544,81.21924229269301,6.145720663020263,5.8635983864795795,2.701674746241062,2310.309722183589,6292.087820434808,2.7234823798810153,3.8070737943489696,8.331055479920977,2.701674746241062,0.6292087820434809,1.9913165511963058,0.8371619457631905,1.7907863355143698,-0.21356095270812947,43.98364811797137,Condenser_Fouling,0.4021781590510249,1
15.301642648857666,22.907649618598796,1.0,11.152610534927321,18.388191578507012,10.636093442292491,29.44145639692033,16.10173600026947,52.33327636540707,5.719250100354198,5.394468349483375,1.6487791374871,1337.3632125504012,6858.9395576651705,5.1287036261337855,4.665549206565174,6.533806778321534,1.6487791374871,0.685893955766517,1.798658238041746,-0.7645901494229363,0.13594724887132514,-0.015548903257060154,25.59242720328234,Condenser_Fouling,0.3710458651243224,1
20.60727543030489,38.4633781323978,1.0,13.23338554242056,26.375436398803664,17.11696539123122,44.02816644178227,22.174216916056537,70.53348992757485,5.149765011791678,4.8991994852222795,1.9930981617859862,2263.674273298089,8361.45047632424,3.693751603291369,3.490310039073673,5.564788309384468,1.9930981617859862,0.836145047632424,0.5300374405371002,-0.3774980732140154,-0.2698919829125703,-0.0005909634215437443,83.46514219878327,Condenser_Fouling,0.22399303750522798,1
21.55495753513867,40.86347852267609,1.0,13.010814418981518,28.655233984218892,16.117355687505743,47.495188315176655,21.155963246118255,76.55332220087365,7.082867699610837,5.555422719071955,2.202416625235518,2520.125035308294,7733.830607863242,3.0688281333299563,5.437601847632926,6.6317097925005655,2.202416625235518,0.7733830607863242,1.8264846685747642,0.5467861261154425,1.557193617917842,-0.10386749294056408,129.10157899461137,Condenser_Fouling,0.3082678906690659,1
20.053287432225744,27.441102619063596,1.0,12.704942160171207,20.522161257738585,15.474711825570607,33.46592125405626,20.781452195476717,55.47469208433531,5.890346896544651,6.094772815206681,1.6152896250148718,1589.162185782619,7193.443380167152,4.526563395808829,4.5785756066551375,6.024818634992666,1.6152896250148718,0.7193443380167152,2.3070948369465683,-0.4797026086006664,2.3524247047814715,-0.9830592423572382,156.62558264568293,Condenser_Fouling,0.36291740717068555,1
16.293497743112052,45.45220932690034,1.0,11.740273920993804,30.956442872780457,10.863493981747006,50.388305243788686,17.494547815463086,82.68928837641543,6.669237365486911,4.785834327720412,2.636773475738462,2498.6596756193335,6715.975442470302,2.687831203265262,5.430003761365047,4.936095916888348,2.636773475738462,0.6715975442470302,-0.403414368637911,1.1406260286570706,0.34035339824800026,-0.012690888812166179,-33.55814515933298,Condenser_Fouling,0.20683029591080565,1
19.848318356413472,45.83890574509117,1.0,12.715984515105225,32.31913421095011,15.023589169828435,51.81336845049547,20.762965666918728,82.55882428594059,6.382506303983578,4.6056454394802575,2.5416147819744865,2625.701225190676,7236.90164008206,2.7561786431190485,4.824729186585037,5.974462705404299,2.5416147819744865,0.723690164008206,1.38043519129765,0.30710512592157535,0.44683790470939755,-0.03519403842816704,78.22544617465974,Condenser_Fouling,0.20888213710794953,1
23.28252671896745,38.74205502856364,1.0,14.288117834197058,27.020401749477017,17.992091602357647,43.956338375883576,25.133031365182177,70.08231809248805,5.60262316773402,4.554500363718166,1.8911099462524463,2266.755086234671,8262.920789997215,3.6452640341144367,5.290435116609803,5.214283347319935,1.8911099462524463,0.8262920789997216,-0.028139732285779928,-0.6811827803961599,0.3925074566279463,-0.17410768867296333,54.609667859157526,Condenser_Fouling,0.1543878530471129,1
22.467190917930473,27.478318661089514,1.0,12.4279107156365,20.033891720806402,16.641200320410686,34.10900459471431,22.440654699124334,55.102376587606216,4.83769626339088,4.722254223622998,1.6120080180170782,1543.6990696235885,8239.234337369024,5.337331931785162,5.825990597519787,6.630685933624793,1.6120080180170782,0.8239234337369024,1.137326023704027,-1.1687416432851085,0.9444355559591937,-0.16742936387884377,69.99291414066101,Condenser_Fouling,0.16206610202827812,1
15.922419609876766,40.41901827998596,1.0,11.244067455095857,26.354244473020334,10.676552956513312,45.83944588852067,17.074153967634942,75.79946115529388,5.810777962769459,5.613919278086875,2.3438355006556355,2447.7781897243153,6858.2346708780315,2.8018203200227267,5.2458666533634535,5.420427608534709,2.3438355006556355,0.6858234670878032,-0.23856768176757726,0.03997616979724938,1.6636462144822355,-0.36798448636511827,241.00041660117859,Condenser_Fouling,0.2130816850812537,1
21.34315294022792,35.159227363009734,1.0,13.116091046919834,24.628866018475197,16.78871485013816,42.20441898662178,22.206497494822965,68.07162772734851,6.12732578988032,6.124359948005917,1.8777596107232732,2201.0745157286087,8118.303473325453,3.6883364989749556,4.554438090089761,7.045191623612048,1.8777596107232732,0.8118303473325452,2.580083618918252,0.07844596836056716,1.1217830863382554,-0.21005715640910738,250.67029467128123,Condenser_Fouling,0.3645251595280919,1
15.919994885572093,38.78400183134354,1.0,11.581152092641371,27.560917054103278,11.517424711011834,45.42666561174042,17.269881356225945,77.29714893360071,5.288024981833289,6.865364503081571,2.3798078838473593,2266.2182064661215,6681.90357122023,2.9484819917848104,4.402570174560259,6.64266378039688,2.3798078838473593,0.668190357122023,1.9246884497125052,-0.8699433049323684,2.999266319332712,-0.37134281852817663,70.07414854703165,Condenser_Fouling,0.48526276518467026,1
17.414522300974173,38.78600259614845,1.0,11.390998903294735,27.137107819307605,13.295175871285776,43.97953556280903,19.18396794134432,74.17264630664972,5.596712668218929,5.031901233248161,2.3823290696181583,2236.4171848457495,7187.1081410299585,3.213670593183923,4.119346429688397,5.193532966660584,2.3823290696181583,0.7187108141029959,2.184619900010489,-0.5175299828075532,-0.12406195346977711,-0.08655110734366023,26.427373226300006,Condenser_Fouling,0.3442065737520315,1
21.31883810537655,45.202517059191614,1.0,13.012852870756712,31.353266803536698,16.20611705718062,52.02312803483566,22.364600324076996,82.03687742498215,6.234435554676472,5.302902740774,2.4094076152966966,2727.0199152829246,7643.523289253771,2.8028850271380454,5.1127210481959295,6.820610975644044,2.4094076152966966,0.7643523289253771,1.9840101698109578,-0.10302839038696199,0.6935573663499781,0.04877099023651077,-30.201067809340202,Condenser_Fouling,0.30427873945098327,1
19.764127237364722,32.38159755757867,1.0,12.83270456866088,23.255122911000807,14.451577061122903,37.589611679825545,20.396618931616317,62.43907165157069,5.874084330671738,4.8235951830735955,1.8121762865010402,1840.4223735507667,7579.2073627341115,4.11818910248922,5.312550176241819,5.2080141222468725,1.8121762865010402,0.7579207362734112,0.2319164161634788,-0.0887483212285689,-0.7750021076596658,-0.01777117455016608,1.083205022111997,Condenser_Fouling,0.3201424541555619,1
24.736412178843736,38.68628107759342,1.0,14.510662509551304,27.978678490657366,18.74535955035444,44.2541780099777,25.327138168825176,70.57300443745383,6.1863728827630675,6.144364575338944,1.9281461802478732,2274.675818784202,8438.847873971637,3.709912333126283,5.991052628489296,5.567896932384279,1.9281461802478732,0.8438847873971638,2.279405700637085,-0.3049988266619845,1.61846254088855,-0.04026912153294182,100.22715481833438,Condenser_Fouling,0.3620750081054087,1
24.261286134002276,21.561158048061372,1.0,14.34438803023401,18.006040000012252,19.53054135217261,28.108869259291495,26.08666113712858,43.178974223022216,5.619385342197961,6.0401914669819075,1.255267214053363,898.1476837809917,8525.241811580237,9.49202671846902,4.730744781829667,6.547711211230123,1.255267214053363,0.8525241811580238,2.5636416409783322,-0.43405846238027923,1.1895479764727517,-1.5273831673852492,149.703898679232,Condenser_Fouling,0.4672503318041183,1
19.542800521488477,36.09247679399613,1.0,12.341999021067013,24.92628325083075,13.994623986116627,41.5552769779791,19.150063007614353,69.0137246231257,6.224104851692513,5.477089665548613,2.0196309534851817,2164.6499323584767,7547.91704803404,3.486899629913955,5.54817653537185,5.462800183982971,2.0196309534851817,0.754791704803404,1.224551249927842,0.26135397183258924,0.9457144948620364,-0.29532006893025065,184.53142284989417,Condenser_Fouling,0.23971885673833623,1
18.886764553454924,30.292258697936713,1.0,12.19580315085465,21.549706026399875,14.526655582153232,35.53396851781332,19.809784666700565,60.08731866426554,6.6534969136109074,4.960202386464077,1.766977193698779,1686.4591467891723,7646.586927544564,4.534107417960762,4.360108971301692,5.241709819876608,1.766977193698779,0.7646586927544564,1.2063042000917221,1.1332914371054228,1.0666781893545654,0.20168947721528685,10.069645047199401,Condenser_Fouling,0.18375121927752572,1
22.864292956559368,47.4596194077269,1.0,13.562939935119251,33.66396675659975,18.646026641740285,53.30992534695825,24.530667261965128,84.00763561449945,6.030573382461217,5.406328439050071,2.4820552857741283,2676.334138522993,7863.893397909114,2.938307771334194,4.218266314819083,5.850305939231355,2.4820552857741283,0.7863893397909114,1.436504848659638,0.790068870207774,0.9494183595364527,-0.030966039111750554,48.52428153530218,Condenser_Fouling,0.28572333407570916,1
19.66543172189078,40.51271253884909,1.0,11.935905072540683,28.44001776562423,14.921830388765239,46.088571699397896,20.576874233036477,76.01551830579172,6.359197996378984,5.113161675918535,2.382728213133357,2371.360107457546,7783.380382574683,3.2822431136026977,4.743601333125541,5.575859160548809,2.382728213133357,0.7783380382574683,2.3339745765130573,-0.5325340638205063,0.4625209158334318,0.07882728238681702,82.29510882750446,Condenser_Fouling,0.38700211050834094,1
22.75774364074919,39.730084637971224,1.0,13.603549685674338,28.77188183066155,17.56083154995565,46.593735872380236,23.799130868291396,74.5096478347184,6.067399078975637,5.921646111841653,2.1150275108680434,2458.4579124526745,8248.500571137456,3.3551522396852262,5.196912090793539,6.863651234409012,2.1150275108680434,0.8248500571137456,2.9240353323468042,-0.06537619734619415,1.4502685819790813,-0.1653319693124491,144.72135766474184,Condenser_Fouling,0.4499785849677018,1
22.09337277365932,43.304379790321846,1.0,12.985413235589862,31.439725500828242,16.496746091785212,51.179248073800395,22.424856567729137,81.79502542698859,6.0256944765112,5.0047894152732155,2.4211571037769977,2745.106215942476,7948.846879502297,2.8956427380982865,5.596626681874106,7.874868283478548,2.4211571037769977,0.7948846879502297,3.0789548690664077,0.3127741051316386,1.2245518341641484,-0.11665646707798061,160.70661020615125,Condenser_Fouling,0.4802309018083477,1
22.321054349562903,23.10115035427298,1.0,13.476796822594768,18.645011341609774,17.53605265420735,29.312388843712398,22.91707110443252,46.36267824964077,5.734851554876402,4.306644469399009,1.3834898297457554,1158.7068821433033,7707.388557988178,6.651715525959019,4.785001695355554,6.211238489439417,1.3834898297457554,0.7707388557988178,0.45385232479106463,-0.5218016461948425,-0.7123090179813794,-0.7387991131763876,57.64612605619345,Condenser_Fouling,0.21702937881006248,1
20.983172002748116,44.69120404293739,1.0,12.704564569517148,31.537742676839965,15.719862692081303,51.178155848596425,20.931188348662744,81.18501447126609,5.353102749473466,5.260089528185512,2.4823946152794907,2633.643987209586,7457.97734853861,2.8318092288701973,5.263309310666813,6.486951805659032,2.4823946152794907,0.745797734853861,-0.08323908068166475,-1.4323573253626094,0.9943015631765864,-0.22930177025810572,121.61427349441101,Condenser_Fouling,0.21564571593571177,1
20.94123177371511,21.741799648233066,1.0,12.845098197681788,17.187871453778264,15.14166697828597,27.296318739777746,22.159396321556567,45.31527314261596,5.800451821199059,4.329788629116033,1.3380879763831028,1110.9131795378653,8106.868396623343,7.297481518758975,5.79956479542914,5.55451909154468,1.3380879763831028,0.8106868396623343,1.7965752531126284,0.014456326395347219,-1.2710195392777361,-0.7393314551366394,162.47627203340448,Condenser_Fouling,0.25409468321333295,1
22.56357017378159,43.96748557369097,1.0,13.718502351397808,30.110608532938762,17.299312726526008,50.21740397919739,23.09648669124367,79.23599300252327,6.443398043247365,5.748699386417141,2.1948903576833025,2637.0119744804124,7466.09585311865,2.8312711225324425,5.264257447255581,6.2499184055064205,2.1948903576833025,0.7466095853118649,1.4282785203392905,0.6385875405933614,0.9405205750406411,-0.10249945642402869,40.477919151819606,Condenser_Fouling,0.17832366923141227,1
15.95972260869359,20.972002461796833,1.0,11.19614112940354,17.80489488841047,11.08980312812713,27.14969602961707,17.034153999534603,47.12265782991813,6.040263162490799,5.241241619769064,1.59027067295989,1257.5903316138124,6992.115705990302,5.559931187621024,4.869919480566461,6.177693567820235,1.59027067295989,0.6992115705990302,0.8404145626071582,-0.6374714445309424,1.2992308286025191,-0.329815816285846,67.8038146370036,Condenser_Fouling,0.20731032585712666,1
21.56293143676574,44.5635344023696,1.0,13.568631945147729,32.00207245015915,16.0596603392952,50.56416379152784,22.079426460927206,80.6896051575623,6.429745795086034,5.345120703636972,2.3585334600813157,2613.4053895443612,7832.218437374254,2.996939728030398,5.503271097470542,6.000629389158242,2.3585334600813157,0.7832218437374254,0.7716975920006774,1.0453794470565843,1.4645004292794628,-0.014233046067082533,63.24811285068063,Condenser_Fouling,0.3064686256065453,1
20.944325585578717,37.34413003359613,1.0,13.237354617269194,24.877439043323722,16.56142214396518,43.16819286391645,20.983086902759066,70.59434023679006,6.039716747755913,4.713530321837971,1.8793361485435391,2219.884430626126,7885.67804900538,3.552292155489013,4.382903441613536,5.824062830320322,1.8793361485435391,0.788567804900538,2.3946018648820626,0.8888227635401647,0.7721030886025066,-0.10037480569563506,6.3363121063707695,Condenser_Fouling,0.34585403612417176,1
20.110285591035215,35.81632397653183,1.0,12.07206647701355,25.74279410435861,15.29723191233804,41.54731049638914,21.411112651404057,68.90613478989584,6.316909604782228,4.751160301721251,2.1324264700973545,2128.772465564681,7675.50705887608,3.605602375564391,4.813053678697175,5.730986519857311,2.1324264700973545,0.767550705887608,1.8001212779553555,0.03077752909279674,0.12882853301547925,0.005208641385091806,42.356589934599015,Condenser_Fouling,0.24217496586826714,1
20.344934711060613,33.521910450451585,1.0,12.26369760111682,22.94001631248134,16.138504018681523,39.21054437842099,20.747193373635106,64.10011021726534,6.087994281528338,4.840159273090694,1.8705627828259772,1851.9948807189164,7416.802361955953,4.004763965155704,4.20643069237909,5.688633927969406,1.8705627828259772,0.7416802361955953,0.782716942544333,0.8460109676901935,-0.16048832645286737,-0.3907653621525329,-19.111381804529174,Condenser_Fouling,0.3046572547738193,1
19.7803621133589,42.79871289316311,1.0,11.800321317589525,29.744769406172047,13.123361909124883,49.178326065385995,20.40644184380085,80.61826184028867,5.785184819167789,5.48083749946154,2.520674531280312,2451.808689038461,6766.128094520916,2.7596476530860263,6.657000204234018,6.379613172222882,2.520674531280312,0.6766128094520917,1.6082847952819748,-1.4718996401189068,0.8813802250140403,-0.22671147770225275,66.80543189680884,Condenser_Fouling,0.3330906340373583,1
16.14926452359152,42.254940297034906,1.0,11.705601990008423,29.771897264213973,11.896491598450943,49.47389520361562,17.777032730484148,79.6806009396501,5.8855792854153055,6.381824388726438,2.5433888226873282,2571.880408354846,7148.1671190334555,2.7793543960334923,4.252772925140576,7.218954906580713,2.5433888226873282,0.7148167119033455,1.2151799152047147,-0.5702507912461554,2.316376204773566,-0.33697674054049553,249.52463162117283,Condenser_Fouling,0.4166259207042041,1
