T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
21.724047296526688,28.912159600881612,1.0,13.138545804072198,22.15968457597604,17.312443626739626,36.57251320714743,23.1027296379766,57.74952233278715,6.167286765954824,5.299171398602286,1.6866162287996747,1580.5028398877462,8070.659683729513,5.10638733449079,4.411603669787063,7.660353606265819,1.6866162287996747,0.8070659683729513,2.247842063332186,0.9752720559040746,1.1104849620405055,-0.5988574743733217,77.9224998689267,Condenser_Fouling,0.3800018488068065,1
16.164177359441762,19.428395899483824,1.0,11.689789540260179,17.04185356542499,11.42052403889608,26.282793300646436,18.760554935920286,47.73586610991449,6.204864235288632,6.05192975517152,1.4578409223478364,1212.770630386285,7311.14784774821,6.028467102158884,4.743653320545683,6.854397401162611,1.4578409223478364,0.731114784774821,3.9989015542991595,-0.5293866073710429,1.6814318427818629,-0.5918475588826491,181.312774324148,Condenser_Fouling,0.4969504086017661,1
23.950172158742646,36.289512055809666,1.0,14.718705754042613,25.39592824826287,18.767057855286442,42.182006093161334,24.4047029160718,67.22384762347264,6.288462562484308,5.391944191764224,1.7254185709424668,2037.0031825108645,9067.453604051128,4.451369385134854,5.183114303456204,5.892494037351668,1.7254185709424668,0.9067453604051129,2.3819871731920585,0.2707784706580565,0.5859489058130238,0.6956699517712956,-164.84468913429782,Condenser_Fouling,0.3800521661918082,1
19.2986814696455,33.14028862808528,1.0,11.986655937774612,23.098767988338754,13.068395647643804,39.91651776917515,19.545647012333205,66.89022344965115,5.388801513813226,6.058896269853076,1.92704021106884,1909.5051474885436,7152.528990384665,3.7457500440844336,6.230285822001697,6.776229141089871,1.92704021106884,0.7152528990384666,3.144378814058335,-0.26949420022106274,1.2646660969247332,-0.0020262750447348488,-38.39737686492572,Condenser_Fouling,0.4936932979586745,1
15.5722864975093,21.973075798455636,1.0,10.916756733212656,17.269405930934223,10.508667824744837,28.26713867060622,16.887446296591033,50.122145239788715,6.017776752975012,5.001716863815361,1.5819172628803342,1356.6293809809736,6727.187386935789,4.958751064400054,5.063618672764463,6.294062872150583,1.5819172628803342,0.6727187386935789,2.166782549404111,-0.1218520884499883,0.3509475538250726,-0.6887033192740644,134.18471484192355,Condenser_Fouling,0.26724394873608853,1
21.138375552760706,22.811272235978482,1.0,12.997968348982987,18.624950632856653,16.27486098380977,28.089896895785643,22.133049464321473,45.84018794089292,5.709382758363595,4.605491231690484,1.432912446991298,1120.2318023656535,7654.7815908375505,6.833212175080674,4.8635145689509365,5.278624659807161,1.432912446991298,0.765478159083755,0.5660186259844053,-1.2953965047926657,-0.1117279908827431,-0.45803840992170564,61.45645461993422,Condenser_Fouling,0.1823502664734625,1
14.874205916775379,24.793575693900227,1.0,10.871430078289693,19.305898326473642,9.705416967252024,30.11926362095374,16.327205513279537,54.0383285153745,5.318917046857027,4.389685792094069,1.7758379704826166,1479.8560073101776,6898.052421576298,4.661299739637755,5.168788949523355,5.325687927053512,1.7758379704826166,0.6898052421576298,0.10584200063483706,-1.1685887992227926,0.25464555813716583,-0.27045347401429254,8.769169842003748,Condenser_Fouling,0.22379792392295103,1
15.995204386797516,47.29348555310031,1.0,11.211134883869743,33.73718369195616,9.805258125261842,53.537393545842,15.413796919950983,90.75715371485467,6.961227815248155,5.224905094895908,3.0092567827808625,2658.8869997340453,6751.610591472405,2.5392619513908388,6.189946261535674,6.24390799274169,3.0092567827808625,0.6751610591472404,1.286679717954172,1.486189259662968,0.88528576737765,0.01898951032617946,21.053709388435436,Condenser_Fouling,0.3331618347131722,1
24.09840982535877,19.62056231984184,1.0,14.464886373493439,16.837006928136457,18.882059163348863,25.335605848644303,26.12127350515651,37.953207266984464,6.562914408847778,4.681187283336943,1.163991648008371,668.241765144259,8297.624316715153,12.41709924389996,5.2163506620099085,5.715043528802461,1.163991648008371,0.8297624316715153,0.3602079592854679,0.7080788146101877,0.7688365100949834,-1.3555056376813344,53.02191628166952,Condenser_Fouling,0.20068497466737048,1
18.073368103043954,47.66482833569772,1.0,11.801880525606558,32.901053663810764,13.851622006349423,53.18876827641135,18.704208580993512,87.5359796576788,6.322696019547746,4.759354648058703,2.7877806077112286,2826.694879026127,6806.6351616927495,2.407983688723354,4.221746096694531,5.523939940713632,2.7877806077112286,0.680663516169275,1.6814389680900774,0.729558959077905,0.16462933210677555,-0.22601237861678802,79.13297138758435,Condenser_Fouling,0.26596467369313836,1
15.689503389195924,42.61680990852501,1.0,11.324726421393787,27.90407847538681,10.923060377208168,48.01323066033053,16.808901339166727,80.3016483692863,5.784923724448156,4.743683955377109,2.4639958120906664,2399.1205491174023,6833.770539507646,2.848448170735597,4.766443011987755,5.396420751805515,2.4639958120906664,0.6833770539507646,0.500390659438736,0.6430829559683264,0.14708686755749856,0.25537905398973804,-3.46974509351503,Condenser_Fouling,0.3575245107804459,1
22.856448964199163,24.944398704781808,1.0,13.424717336834115,19.185057787423144,17.877562892177433,31.18645172454625,24.72173248657156,50.304013676704415,5.111793934777143,5.500363838046278,1.4290846731486908,1314.2083082631336,8259.566496160793,6.284822919036854,4.97888607202173,6.242053019764441,1.4290846731486908,0.8259566496160793,1.0934129033339204,-0.48045528529828374,0.8682071313530519,-0.80571823078576,122.87539393978045,Condenser_Fouling,0.1680674327457709,1
23.954605652355745,28.20059287956877,1.0,13.77002749959539,20.50610953979194,18.297845241258123,33.68730088172022,24.403479343434615,53.922144105330815,5.546400112410662,6.220889424621716,1.489184356414283,1470.1944490505418,8859.53966737833,6.026100610772855,5.656760411097622,5.486708002151449,1.489184356414283,0.8859539667378331,2.2516801198678067,-0.5655948373339861,2.2818712274706137,-0.40220473655705824,148.58872605463853,Condenser_Fouling,0.3949357556866753,1
19.88534364723886,35.1294370222629,1.0,12.123844120184105,25.73629903952474,15.700300407999302,42.34797704591106,21.061862244087017,69.78599619748726,6.849970821942702,5.908604339742622,2.1227837296817644,2081.8487576996868,7409.797666161159,3.559239180442927,4.1850432392395565,7.21854002364816,2.1227837296817644,0.740979766616116,1.1742241934739184,1.1431638102978745,1.3203770476567165,-0.13580699091958293,39.77387104394211,Condenser_Fouling,0.47448360538512185,1
21.232747703326986,28.679685447974986,1.0,12.907075293312948,21.58067603907942,15.869889479251476,36.11542141793771,21.6639462606641,58.43109101840615,5.379375708779067,5.496838969335418,1.6720035754544793,1664.7721956431096,7723.164086954161,4.63917171800834,5.362858224075509,7.435735969962725,1.6720035754544793,0.7723164086954161,1.9707647639945307,-0.9029606483593478,1.2254972970594977,-0.6418265621307704,239.2334745706005,Condenser_Fouling,0.3858561278681451,1
18.228240146046964,42.73068251711047,1.0,12.440320208151856,29.582367195921233,13.305678401498396,47.939152141342255,19.37293429799689,79.2089016728093,6.90085836986165,5.261011977304166,2.3779425851544067,2589.940721928543,7213.39246135578,2.785157359116885,4.9225617445485685,5.208469624231782,2.3779425851544067,0.721339246135578,0.8148788231874846,0.8800433143348041,1.2396011308439148,-0.3580894654589595,244.82185556773447,Condenser_Fouling,0.16284741241910164,1
18.982950816914855,29.795218159955514,1.0,12.450487897286502,21.25145485057342,14.53672477336739,35.73414971764327,20.622302821626775,60.40562926026822,6.406842434678794,5.015488341976356,1.7068772746813423,1719.3796921029061,7407.406123560095,4.308185188869124,4.446226043547465,5.938931557687756,1.7068772746813423,0.7407406123560095,2.2588422855824533,0.18652753553637247,0.7428503936093662,-0.17980744722111108,1.347822187762631,Condenser_Fouling,0.32467500603971355,1
22.634251066880903,20.914798062326156,1.0,13.936697425476293,17.380640359563007,16.960544972836185,27.377066443452303,23.55682097113733,43.95597729844074,6.749576805268435,5.17272593845372,1.2471132743250337,989.6658274021084,7690.271779467907,7.770574234795008,5.673706094044718,6.462268381126147,1.2471132743250337,0.7690271779467908,1.7139679039489266,0.7779609722870395,0.7897067643621671,-0.4190989846507378,19.57738862579788,Condenser_Fouling,0.24090728142020254,1
25.821615555031894,28.275479216692524,1.0,14.353601109234335,20.852673419666164,19.389785233882332,34.621481706461324,26.012889186188893,54.732802865563194,5.710467479579454,5.125813733755281,1.4527833998571045,1533.4704255816018,9030.973426074599,5.8892387328887725,6.431830321149562,6.3460024897688,1.4527833998571045,0.9030973426074599,2.212588357657296,-0.6661907599696253,0.5593727857658903,-0.6728667479296764,216.64131338985112,Condenser_Fouling,0.3157980804022324,1
18.42618099831629,35.093430180348946,1.0,11.893965155883787,24.24249215431742,14.833008694964233,41.85823383827907,21.332666439644925,69.52184134992342,7.030718855098979,4.938180564340525,2.0382178555756894,2133.9652073837337,7209.397812136777,3.3784045715419997,3.5931723033520573,6.764803657930123,2.0382178555756894,0.7209397812136777,1.7320285683812386,0.9589405406718425,0.36576685021548094,-0.04149133657948578,-4.409726822856101,Condenser_Fouling,0.25988845870929367,1
14.785182348831684,33.51334864428973,1.0,11.248920076086677,25.140391266356954,9.490429308536195,40.55536996186583,15.78723948579045,70.1741464503524,6.04771621426269,6.997589944921392,2.2349159827174185,1969.846362805906,6587.141346677416,3.3439873642198683,5.29475304029549,7.042021317576101,2.2349159827174185,0.6587141346677415,1.9805635492366207,-0.14508254407628485,2.5389254709294056,0.011239686723213627,-47.95564884269993,Condenser_Fouling,0.38347372776105504,1
20.556322506497093,27.488836934529452,1.0,13.221141780680364,20.459230630502102,16.338485925152682,33.41740135422155,21.072641522073717,55.00081448778817,6.384634990963746,5.904694190909863,1.5474632198860863,1502.5698492688289,7733.81498755943,5.147058548607781,4.217836581344411,5.928564419692101,1.5474632198860863,0.773381498755943,2.2162596115361524,1.204424576842932,2.2566634790576052,-0.03952618009973108,28.540551486526283,Condenser_Fouling,0.335515288891774,1
23.347426109807127,28.66454768930047,1.0,14.280630794436792,20.987624768362323,19.71276510860225,33.0913900113029,24.58535384024976,53.36753662210652,6.3546927317034845,4.45704352961732,1.4696567028774616,1481.0886995807273,8030.312158782839,5.421898203028686,3.6346610012048757,4.426842322002429,1.4696567028774616,0.803031215878284,0.42900682892440045,-0.3412473169380732,0.6708741764784802,-0.6292917969268244,73.58077467951694,Condenser_Fouling,0.20080253456765412,1
20.487782106327682,25.412257518334215,1.0,12.768830859072363,19.823711788260415,15.64360517386198,31.237874488588723,21.943793849436812,51.265882244267296,6.534755364474584,5.731344595842183,1.5525079787689018,1407.2095516776108,7663.472516777408,5.44586448240162,4.844176932465702,5.825616970254508,1.5525079787689018,0.7663472516777408,1.0116754449745997,0.614973373156043,1.1615103907190862,-0.47328023544111275,79.54353099892705,Condenser_Fouling,0.2946535199966466,1
24.812686482650278,28.021995198289773,1.0,14.197591842393887,20.51913624877505,19.74085186384324,33.79723162268316,25.900820311330897,53.94824926827604,6.764373995281306,5.483950467832759,1.4452546936519959,1442.3134723736898,8505.417832301076,5.897066064496555,5.0718346188070385,5.775236424393384,1.4452546936519959,0.8505417832301077,2.326825016696745,-0.058135119971555405,0.8381207486970563,-0.26479570075344316,49.99356262309311,Condenser_Fouling,0.4480963115129065,1
18.718396147828006,19.290309692423573,1.0,11.987237067773183,16.955431610154246,13.04840605621464,25.042505890507424,20.386571514721822,42.43381551389995,5.130412395678102,5.067938223304837,1.4144570191022328,968.2693659195718,7875.345986564115,8.133424709853179,5.669990091613366,5.752196198083851,1.4144570191022328,0.7875345986564115,1.18143294394703,-1.3422952562909858,0.7972308442654139,0.3479917101564034,47.50817762420536,Condenser_Fouling,0.31708394870215506,1
23.89316392548453,36.43695116438414,1.0,13.948856712070473,25.69235229113134,18.851818140424733,43.6077667533732,25.02935875914912,67.74491926305188,5.761739487676057,5.939174091863543,1.8418966386613447,2314.2470477761426,9179.140953378419,3.9663617426666016,5.0413457850597965,7.170815588989058,1.8418966386613447,0.9179140953378419,1.8619667605844512,-0.816788837868013,1.2073437358925965,-0.3771793338747833,310.5615494388842,Condenser_Fouling,0.42981338802984875,1
21.418398622269127,19.9200008871797,1.0,13.604242689590892,16.893878696728503,16.519395010264347,24.75007841253757,23.234331069781287,40.27911583103527,4.425922038673943,5.538537324404846,1.2418095650156722,838.8186340088763,7415.765358206008,8.84072558422389,4.89900361200478,4.8300775253578685,1.2418095650156722,0.7415765358206008,1.054104297187827,-1.3574487787428522,1.4047927762433332,-1.3230880254679676,66.54112769315702,Condenser_Fouling,0.16795606288412282,1
24.354530794958293,26.693325240088978,1.0,14.658340589312019,20.0322598441218,19.484930285069538,32.37237954360599,26.10068346967479,50.30691411347014,5.58473854430361,5.715620776763926,1.3666117062887815,1315.4835318578812,8771.126690919842,6.667606608903892,4.869600509888755,5.67905430351701,1.3666117062887815,0.8771126690919842,1.3716459194718809,-0.8715370096301926,1.3450048988034409,-0.26841415684183634,88.23606064926457,Condenser_Fouling,0.2935812499808191,1
18.973647293504683,47.169501727204846,1.0,11.9899930794595,32.25650702530141,13.907417380725239,52.93186526088164,19.90399638877247,85.06946776412782,6.846781010975344,5.273544589130155,2.690285708384705,2790.1356818673644,6803.7580781199085,2.4385043789577763,5.066229912779445,5.76236353367679,2.690285708384705,0.6803758078119908,1.5003935933649188,0.3596442905691468,0.44634216549743133,-0.261153874353921,109.5444225620372,Condenser_Fouling,0.2576323137313166,1
14.147760134444248,34.60759400305677,1.0,10.548282154031295,24.73956101345058,9.019983851044339,40.928683113979616,15.058338074181352,69.49190076423491,7.001704497047886,4.456664738832729,2.345363979858628,2005.4579663560608,6831.186452937529,3.406297497897635,5.127776283399909,6.321089110922848,2.345363979858628,0.6831186452937529,-0.43555617930273627,2.1772723964163605,-0.0055680133835460666,0.11643283647460612,54.26360302816397,Condenser_Fouling,0.16749887579339706,1
20.00357941177807,31.494549398955215,1.0,12.31387511995747,22.74872572571527,15.601868657316949,37.54375406691817,22.484700632498225,61.329101367900634,5.763509091454845,4.7833318388357835,1.8474059143937334,1870.4309381245382,7941.80353203269,4.245975283105536,4.401710754461121,6.049204667962954,1.8474059143937334,0.794180353203269,0.15572322655746262,-0.4354864058222505,0.44802326352900756,-0.21243621510952515,107.57575442778352,Condenser_Fouling,0.1869620076080042,1
24.826271152109097,20.444083976225983,1.0,14.09456483629349,17.327942857543597,20.34140205619487,27.60979780362683,25.62627962569934,41.727580673363136,5.971774760958676,7.0751199435951175,1.2294060198952834,865.5526095204591,8320.286033911061,9.61268667253021,4.484869095914227,7.165713827400847,1.2294060198952834,0.8320286033911061,3.819548013887747,1.1694745398498485,1.586658674145685,-2.4741811035484726,185.5115303546212,Condenser_Fouling,0.4238441457239458,1
21.14509003691308,21.51174598429229,1.0,13.177532354365145,17.841692410536403,16.37346491765408,27.28166539449377,22.508340000178446,45.49412447801624,5.274987349720188,5.0253510115741875,1.3539479115470527,1121.7041314971307,8425.319671495374,7.511178246486583,4.771625119258999,5.7699194102014815,1.3539479115470527,0.8425319671495374,2.1637797743651177,-0.550744404038392,-0.4582844990862327,-0.4656494651536267,121.87093530645552,Condenser_Fouling,0.40167067741830176,1
20.410636743628796,43.817472844318345,1.0,12.482477760207624,30.450544300506614,14.648379897763045,50.15867713764613,20.75341414931452,82.74433868691712,5.570920907189711,5.418909927857664,2.4394631326785654,2631.4130958938777,7382.714188393365,2.8056082110078173,5.7622568458657515,6.341204293327785,2.4394631326785654,0.7382714188393364,2.170850560619769,-0.33213964581623134,0.7209149636825529,-0.16668263067662403,85.8070652287538,Condenser_Fouling,0.463000545600816,1
23.704131253587803,37.0139999622042,1.0,13.887919298629333,25.768403738909175,18.77384522991706,43.52218749505351,24.663295406340662,69.22426890117131,5.163217190838387,4.9430827176787595,1.8554545994123386,2242.724569036203,8854.245552788681,3.947986157120372,4.930286023670742,6.5081875328493055,1.8554545994123386,0.8854245552788681,1.497062006419739,-1.093895826029681,1.0615997444224137,-0.13061710971128804,109.83164716908868,Condenser_Fouling,0.35317568161460766,1
18.604988316088317,28.807915056841324,1.0,12.109163602308127,20.230308042071588,14.311861874379149,34.86208311273528,19.968474978866947,58.19584917634945,5.585906801210089,5.431920375113777,1.6706610552536831,1556.1255948202686,7321.123240004601,4.704712308809615,4.293126441709168,6.054168055893953,1.6706610552536831,0.7321123240004601,2.2145979299142127,0.6525801775170832,1.313646517875485,-0.28646980118551646,31.4808715410702,Condenser_Fouling,0.3979739224424772,1
16.991819354149605,43.298086470919394,1.0,11.82324277667782,29.86923236218326,11.476131584243912,49.22248436853019,17.66356266101525,82.46576308413749,5.778897861953984,5.194278055272009,2.526314728231956,2541.4249309070715,6680.600832738759,2.628683126341393,5.515687769905693,5.924397897610795,2.526314728231956,0.6680600832738759,2.5650755204890316,-0.11779231352246633,0.7404702953590503,-0.06135906482632336,104.01338444410703,Condenser_Fouling,0.30496022738741496,1
19.89954367373726,33.44103018079534,1.0,12.428432618354002,23.558292349744065,15.473715945162144,38.531604136942036,21.23792007824608,64.20924978336566,5.624191597508427,4.978034180276748,1.895515957092913,1864.333370756418,7757.410980862633,4.160956995430066,4.425827728575115,5.090573956146699,1.895515957092913,0.7757410980862632,1.6414894930009964,-0.2419751353643198,0.31320431461477494,0.29533417718739896,-71.43004999237905,Condenser_Fouling,0.19366765367651084,1
14.265069174910725,41.015318156344,1.0,10.916123446994654,29.285678632299682,9.164375125972967,46.74255746587838,16.125863723845413,79.67307208803895,6.159264382095438,5.169392779240087,2.6827910818801155,2358.7877750972493,6482.062740561253,2.7480483021809823,5.100694048937758,5.727239309534376,2.6827910818801155,0.6482062740561253,1.290041364430948,0.23775927365955596,0.2135909552273807,-0.11987100797878236,17.39246497760223,Condenser_Fouling,0.2681703680913686,1
22.161525674829328,21.66431193607877,1.0,12.604318329154912,16.75948610170452,15.961097483130338,26.338411516417473,23.010066426280687,43.408716522254934,5.3047845852982825,6.179373659523224,1.3296622367064734,952.2569466752034,8130.427395886527,8.53806047230618,6.20042819169899,4.6740995803387015,1.3296622367064734,0.8130427395886527,1.6611846604404974,-0.1941522506496014,1.8355250843569166,-1.064567068902404,88.560427274066,Condenser_Fouling,0.17948186120217233,1
24.847061397425627,36.596682980458084,1.0,14.161125783037278,25.81923475641352,19.37557405122221,42.41366485325749,25.499744434062084,66.36167464619504,5.34957430911852,4.84140365284151,1.8232473287781086,1955.2596257098323,8189.621486090012,4.188508461180378,5.471487346203418,5.816981872799403,1.8232473287781086,0.8189621486090012,0.4826604629802489,0.2139992363684744,-0.18279073910773747,0.41419387814481246,-147.31485310312314,Condenser_Fouling,0.16404910330659936,1
24.80319678955413,38.85771905959259,1.0,14.576722726582997,27.480613624704056,19.749244977185274,45.16183017441141,24.92548927318193,70.13211391320769,6.93151484099453,4.805985996921301,1.8852395109765476,2338.839893934633,8319.671794334783,3.5571788457646796,5.0539518123688545,6.304111114818824,1.8852395109765476,0.8319671794334783,0.5388939508286512,0.8455414128101015,0.9213081736586153,-0.2261862822851044,119.20409262941575,Condenser_Fouling,0.17869022072199553,1
17.951715290602262,35.14498797761436,1.0,12.043289407058818,24.160838736214757,12.840118924456485,40.41807791932468,18.88044671023183,67.76017324608489,6.609272433354773,4.785275050781351,2.006166083001675,1942.73050195282,7269.577632041872,3.7419382795166594,5.111596366145777,5.273089941710317,2.006166083001675,0.7269577632041871,0.9509103883755472,1.3464956465003048,0.026040573332617,-0.24470666472851965,12.586378110666828,Condenser_Fouling,0.21550258546439663,1
16.852503189318384,24.568538434417857,1.0,11.446057263206313,19.342283821833437,11.001619109662158,30.796134691781496,17.018657803935504,54.54557826093962,5.052047869700638,5.476137981681816,1.6898643241991962,1441.8381749589028,7137.4886478145,4.950270267339774,5.850884079656225,6.22759625736364,1.6898643241991962,0.7137488647814499,2.3685286731722286,-1.9973715251474928,0.8274279904065409,-0.3335628884948605,9.98017634427788,Condenser_Fouling,0.22036364348390491,1
18.624035867569702,33.90466474992404,1.0,12.3085694743454,23.996992126882713,13.20722024689965,40.11045541563707,20.227177544539902,67.35972499717033,5.7354502145434925,4.876185521004989,1.949616661538073,1993.3026841543035,7249.526061977497,3.63694190531492,5.416815620670052,6.205790665713032,1.949616661538073,0.7249526061977497,2.4874243618368013,-0.3609141337254167,1.0560606157556407,-0.025204018024008068,3.668898430392119,Condenser_Fouling,0.24721393184342996,1
22.409343966839597,19.265855377806155,1.0,12.836258743721318,16.462760146316967,17.21870445663458,25.211701143431302,22.985229106833557,40.654685972475974,6.829828263624486,4.481984542503982,1.2825201232695238,753.5752032309698,8311.333002387682,11.029201819211492,5.190639510205017,5.9458457656251475,1.2825201232695238,0.8311333002387682,3.427100283005039,0.7578639126964664,0.30134971401928823,-0.5541295095354553,48.56995562357304,Condenser_Fouling,0.1991059034091921,1
16.157416698093723,42.52051859187147,1.0,11.545363472249798,30.676746948457648,12.046838477196083,48.631768178521874,18.56482687153896,80.60926572120631,5.601719498235631,5.013265024892345,2.6570620337931894,2497.5447454980094,6627.012306742744,2.6534108422635367,4.11057822089764,6.111249586650402,2.6570620337931894,0.6627012306742744,0.8130145738325609,0.5807251217328133,0.4630127375409847,-0.21290973897842314,-4.191958573881493,Condenser_Fouling,0.1742983993928014,1
17.69111205683508,22.779615358039514,1.0,12.057964426899156,18.59917021430571,11.87113747642359,28.538382262711636,19.438892035875252,49.466387517501495,5.93563240687804,5.724150367175754,1.5424801032597422,1329.8319221826384,7611.668760707042,5.723782557583739,5.8199745804114915,5.758766904672122,1.5424801032597422,0.7611668760707042,1.1502237175200491,-0.29111378643271646,0.5792863821428007,-0.24001757488394038,98.56474034786356,Condenser_Fouling,0.3571277775223542,1
17.185528193952727,46.508569372363944,1.0,11.832832459262752,33.48138410009848,12.485662560509013,53.153403198733606,18.645364539617788,87.54357809218146,6.240514212836677,6.29732918845301,2.829532507568737,2538.3633110369747,7095.011716442433,2.7951127742797275,4.699865633443714,6.644833826369663,2.829532507568737,0.7095011716442433,2.28153716673728,0.1203484602787821,1.872319762605346,0.1059386800126978,-93.39521863003665,Condenser_Fouling,0.3689778287549484,1
22.89249121295584,35.80282926517235,1.0,13.014171766215751,25.25214647211881,17.088262246543866,42.09281030653348,23.264593180642176,68.77830630710054,5.30938119000874,6.277776409884095,1.9403575521933967,2064.875054252459,8027.871554797702,3.8878243689684218,5.804228966411973,6.289981041361131,1.9403575521933967,0.8027871554797702,2.86428234717161,0.49757489763020235,1.5773996674394386,0.1895758785909325,-86.5115346402381,Condenser_Fouling,0.45684075978161,1
14.244529857957495,19.601013386329782,1.0,10.803527061232884,16.985957206612017,8.812136545642344,25.24998172462982,15.72194482968183,47.28274676997416,6.017638450115665,5.7942009199974,1.5722603470457361,1181.080345182632,6602.869052517499,5.590533344703563,5.432393312315151,5.648968338300037,1.5722603470457361,0.6602869052517499,1.5388475515458637,0.4486546430940699,1.2306862820155349,-0.3400205068194193,37.534156501467805,Condenser_Fouling,0.34193297062212846,1
20.223182448572306,39.773035242682234,1.0,12.758433337842659,27.71086237789999,14.584428805038588,47.12839352228864,21.119875454479512,76.53106994870632,5.656929433925791,5.931908946544898,2.1719643504902035,2426.8657781241272,7658.259977434672,3.1556174414203526,5.638753643533718,7.355358279606406,2.1719643504902035,0.7658259977434672,2.5952769287695077,0.8438335080759716,2.0487619819617047,-0.2711825826066607,167.86692108694615,Condenser_Fouling,0.4397401371052,1
18.51686680353778,20.473661277770415,1.0,12.258291296896713,18.142413143784477,15.1649794464589,27.569037899958722,20.486467196720852,46.28573202497221,6.63637886613183,5.3489382015642795,1.4800115859848573,1109.5055889515486,7580.832200926074,6.832621914135418,3.35188735707888,7.095376622188308,1.4800115859848573,0.7580832200926074,2.1657857027760414,0.9061788945368212,0.21590277032386762,-1.1951726641176244,146.90504387692442,Condenser_Fouling,0.40078975437852044,1
15.330702064685202,28.80083232812929,1.0,10.94488347352042,20.808122390664646,11.29558664018002,35.373717160709106,15.909177728374559,61.778358893382965,6.061096972599577,5.635717152666138,1.901173497279064,1724.6803442435473,7276.037102747661,4.218774294629632,4.035115424505182,6.572884832579817,1.901173497279064,0.7276037102747661,3.200306806694705,-0.017799235968321447,0.6252167928496322,-0.2217005952857729,67.93500657528693,Condenser_Fouling,0.4620541801451175,1
22.54540727708121,24.909597766257267,1.0,13.512117125522787,19.375051568056975,17.8465619927296,31.59697573650407,24.05428521000745,49.55439341553361,5.2532282492985445,5.268985659899724,1.4339019850160861,1192.3230031928917,8614.893860683971,7.225302067991948,4.698845284351609,6.6873779702468035,1.4339019850160861,0.8614893860683971,2.887045589402824,-0.8395703123957174,1.7351209512433234,0.31395152974113394,3.68601840146448,Condenser_Fouling,0.31498339860920405,1
20.842147040543267,45.001298176790996,1.0,13.405092795225933,31.252426075215105,17.01453683102074,51.15196021967516,23.604619418421134,79.3016519017501,5.337630569848435,5.094244215993275,2.3313845381469713,2682.6912187688654,7384.342815587881,2.7525876865458585,3.8276102095225255,6.150662042884164,2.3313845381469713,0.7384342815587881,-1.3597234819973636,-0.7094591402648316,0.20055581212779483,-0.11697300694186552,14.386301966945211,Condenser_Fouling,0.17446249138579828,1
22.993946061389014,20.901260107104598,1.0,13.867821464784901,17.782407246238634,17.456777612180023,27.97179500354305,24.11813199382616,44.41900891903855,5.988656816882286,4.5266089055880645,1.2822783514623541,991.5979373746312,8260.148696043598,8.330139045986002,5.537168449208991,7.070534896438453,1.2822783514623541,0.8260148696043598,1.0408464375656195,0.03136513274266406,0.6258696575339608,-0.38715868810737675,46.8116753348246,Condenser_Fouling,0.17188865924589267,1
23.496313603079994,43.746388450807586,1.0,14.135554856468147,29.744580262580865,18.28221344576438,49.62164279315467,24.101394344761573,77.192705534192,5.451287600161125,4.932518855102781,2.1042386071580585,2455.437723856321,7315.740297013772,2.9794037233916217,5.214100157315613,5.875254342347084,2.1042386071580585,0.7315740297013772,-0.2373747192295781,-0.7605602908736726,-0.23002133095305233,-0.1028229864364274,-213.64643626325596,Condenser_Fouling,0.17648883792515227,1
15.126495000498812,19.99678784040901,1.0,11.208020849636782,17.143330341849587,11.145017108879149,25.524972460727852,16.065241444065595,46.46649564109765,6.343207690719665,5.869530525447218,1.5295591052014461,1239.2818615609256,6930.947788783521,5.592713008849909,3.9814778916196634,5.528184620318843,1.5295591052014461,0.6930947788783521,2.419236930779398,0.6669509615406781,1.6592062210132958,-0.6077771372804452,157.28632219837687,Condenser_Fouling,0.41869899297515545,1
20.825805372640925,26.591628337268446,1.0,12.860934092587804,19.964383235545185,16.551725265486255,32.77055652584639,22.538845604241608,53.16401420424078,6.625601801852925,5.299439983840725,1.5523276219144408,1495.2291107932226,7445.543337366432,4.97953342643025,4.274080107154671,6.178928188577942,1.5523276219144408,0.7445543337366431,2.0705751978638602,-0.13519048023676827,0.7059952840079236,-0.6258754067714731,69.8296213622516,Condenser_Fouling,0.2528817227866198,1
14.13361644650142,42.51257063020979,1.0,10.310813178054302,29.50562412222348,9.703541900316758,48.14384912047041,14.165433294127535,81.51479349442904,5.764913124252538,6.797285927336274,2.861619506890467,2363.3496783968576,6413.748281797651,2.713838049622991,4.430074546184663,5.631278490260627,2.861619506890467,0.6413748281797651,1.3818532973645006,-0.7655682913658497,3.120021182441541,0.01973254481366249,56.85287675851987,Condenser_Fouling,0.49750106086990553,1
20.08652799522942,27.36548943591142,1.0,12.423457031406361,20.50969851199898,14.019743704140703,34.18414654983827,21.411280909229667,56.76985193699961,6.616512118290852,5.843801100802688,1.6508849718842904,1643.404393157852,7730.436138419652,4.703915950696336,6.066784291088718,6.818657113926847,1.6508849718842904,0.7730436138419652,1.4348299020212352,0.20947041324998317,1.5503847020849868,-0.23625465733926898,140.09731508617892,Condenser_Fouling,0.49116133579256643,1
15.054685355220089,29.017565495945174,1.0,10.848804183494938,21.386106119430334,9.774163844349333,34.847911590696675,16.78207418574837,61.214292133387445,4.771522610584705,5.409191850847065,1.97128695086658,1656.8341466907827,7007.073120537981,4.22919405332954,5.280521510870756,5.830346094751501,1.97128695086658,0.7007073120537981,2.2746277311909466,-1.5878347854693766,1.3949907074725791,0.016233934410023743,60.97086926535644,Condenser_Fouling,0.3369155607646193,1
16.528842820845654,32.31049219960207,1.0,11.24452310457791,23.678038405873718,12.23267171293373,39.00246511739968,17.876296618009423,67.14017566736376,5.650961961741625,5.827844474718475,2.10573967305326,2010.3272612274263,7212.0203064885445,3.587485702245897,4.296171107911924,6.691972917797607,2.10573967305326,0.7212020306488545,2.622417713413384,-0.3587850769400829,0.5728060325565165,-0.039912291369357256,94.6678672289313,Condenser_Fouling,0.3340580769439475,1
19.407697042596038,30.488550761394716,1.0,12.240010055619098,23.228977605395468,13.430102702729952,38.154783979276985,20.09985916863601,62.97083517524755,6.478787374118111,4.503646698957258,1.8977907289162392,1885.7770017377682,7580.622988414884,4.019893646719225,5.977594339866085,7.666233217882269,1.8977907289162392,0.7580622988414885,1.001584353500654,-0.025726332304558674,0.2724605711982253,-0.23408330715875447,143.65009675550823,Condenser_Fouling,0.23106743565716245,1
17.011944050127653,22.984200866096078,1.0,11.302905225341233,18.248690686758156,12.163534814461118,28.297856398660105,18.32770666321579,50.750370798288614,6.095242646616765,5.241706922296195,1.6145132886582467,1363.4161778899438,7252.6321235253945,5.319455820708938,4.848409235666535,5.313655532564027,1.6145132886582467,0.7252632123525394,0.8200182236184332,-0.2835640184070787,1.283381900266635,-0.2383372555341241,114.24293489673914,Condenser_Fouling,0.15847102753489906,1
21.446115115280946,36.022090183659735,1.0,12.983297747807626,25.272436712257107,16.311798461160162,41.32621296756296,22.762544522388822,66.40776550826016,6.380958330828334,6.086941992724674,1.9465344786169323,2046.724777777412,7898.4685907083685,3.8590770368674123,5.134316654120784,5.304122783903225,1.9465344786169323,0.7898468590708368,0.9660627847748771,0.5905467392737194,0.9035380840849756,-0.1852056489674645,118.33845529840323,Condenser_Fouling,0.31670269145497215,1
22.545883011497835,22.18995823030874,1.0,13.631731673110583,17.711414300315326,17.571671067464564,26.897581956959804,23.564840462040653,43.938702225274675,6.289643538285351,4.7808823364889115,1.2992783840700273,1002.6565306623637,8286.301315599203,8.264346824854568,4.9742119440332715,4.7076237266510645,1.2992783840700273,0.8286301315599203,0.9800545646662826,0.5335034982599423,1.1236946471513356,-1.3272454251734427,126.41438575673249,Condenser_Fouling,0.21732504815119877,1
23.20549258185958,20.436702010602758,1.0,13.613497194430186,17.127716647430322,19.067584498735393,27.333606263010886,23.275373363350937,41.503101832329875,6.3380920625839,5.806742401667424,1.2581422982507346,848.021103101694,8879.732742023834,10.471122368942963,4.137908083124188,6.896904252408127,1.2581422982507346,0.8879732742023835,1.7001578702941629,0.010022609365253565,1.1641739348224025,-0.4842509602329823,91.98479933441502,Condenser_Fouling,0.4238337486136763,1
14.238345906165886,39.8213176382407,1.0,10.59295281000562,27.320922088484554,8.924659495319592,46.572534536416796,15.323890388867133,79.6856983691988,6.4465157013354055,5.544044709940573,2.5791601811610505,2354.8004682964693,6499.943309263269,2.760294724234328,5.3136864108462945,6.7512168981760965,2.5791601811610505,0.6499943309263269,3.235254435909411,0.003987056878880679,1.3386010266091022,-0.43585495188191103,173.27579050790928,Condenser_Fouling,0.401491870325306,1
20.457127018260316,20.941336869832988,1.0,12.502551850719337,17.58117720991298,15.315656652358157,27.735225639119122,22.36229627001436,44.062409127340004,4.635387852512621,6.14876535846883,1.406207102344586,1075.487879858472,7997.498923452335,7.436159043005449,5.141470365902158,6.793888769286134,1.406207102344586,0.7997498923452334,2.634811791541665,-1.3124709442955709,1.2417863687282944,-1.2196647059595387,189.15371361076086,Condenser_Fouling,0.4511535382935659,1
16.532626438543407,21.399793024267225,1.0,11.695617708381352,18.028064374379873,13.3375753755252,27.87485589385833,17.830704157066574,47.378002814473575,6.20138526374072,5.280285435566775,1.541437555834314,1223.4140542705752,7543.738334903141,6.166136729074013,3.195051063018207,6.475062869591106,1.541437555834314,0.7543738334903141,2.2677405058678417,-0.4050419901408979,0.8267336053099585,-0.3198434504791221,117.6662365320642,Condenser_Fouling,0.26015860272503266,1
22.24553123034274,35.42837703369575,1.0,13.337868841682827,25.468426496383316,17.364620235103132,42.524097011680915,23.508352431565104,68.6360414099788,5.4390008693296235,5.502076270750192,1.9094824517085285,2168.187428750167,7804.119795295311,3.5993750779165476,4.880910995239606,7.095719977985162,1.9094824517085285,0.7804119795295311,1.837624413144809,-0.0928711144969041,1.2161396614198798,-0.19675998728186217,64.94212905441054,Condenser_Fouling,0.2539370488850787,1
20.92187671563117,43.804752872356616,1.0,12.779798374184818,31.32016499183541,15.742266534037842,48.663202742523495,21.914738571725742,79.13739082036705,7.728362379579345,5.150789968180425,2.4507558002716316,2464.660319129731,7652.320598206921,3.1048175437453174,5.179610181593329,4.858449870166879,2.4507558002716316,0.7652320598206921,1.1713055725222006,1.8617624515474942,0.8349375650001472,0.13723483724842467,-6.360713796221262,Condenser_Fouling,0.2942429487542342,1
22.524664079068174,33.64687946480274,1.0,13.398167417691345,23.802400917481883,18.279445190353833,38.69759001995593,24.74542834167312,62.020201938307494,6.001149246927934,4.370196899179346,1.776541535527648,1730.0687889187334,8493.596574925481,4.909398186550634,4.245218888714341,5.050710555153195,1.776541535527648,0.8493596574925482,0.6263954238866205,0.27085354606221124,0.6778450480744347,0.418844192222644,-46.515512825769974,Condenser_Fouling,0.16361435208502473,1
14.156075549016991,21.34866525145032,1.0,10.623810219921157,17.93687790262253,9.233447351481722,27.261217656180847,14.616196052476115,50.02994132151746,5.62357370887789,4.658441856698055,1.6883658057999125,1307.8349276217948,6676.1112943168555,5.104704847160559,4.9226281975352695,5.912552404730526,1.6883658057999125,0.6676111294316855,1.2920405471006973,-0.6797441255079315,-0.051006611732720586,0.2746751516437964,50.57916461003765,Condenser_Fouling,0.15445126590303274,1
16.582096785532034,27.528849249192135,1.0,10.95495831581999,20.988852264795458,11.350060507437163,33.75779199818091,16.895349293392695,58.77179635131643,5.327043993498123,6.176626810806381,1.9159226041495367,1731.0313730772195,6974.6997727911785,4.02921627029347,5.232036278094871,6.2289427489887785,1.9159226041495367,0.6974699772791179,1.3852380911122708,-0.795461000456152,2.0374894827149177,-0.6442874203245736,203.94649103592883,Condenser_Fouling,0.4034732511330329,1
22.200484826410563,47.44674685262963,1.0,13.353965292949638,32.82921114678533,17.69643244039577,54.0151626060884,23.56983605469325,85.22145129720447,5.801244193006718,6.118611861129644,2.458386735819798,2703.615809925609,7987.549787437154,2.954395279874079,4.504052386014791,6.568415753458773,2.458386735819798,0.7987549787437154,2.2164973048369916,0.5443326890720481,1.5742513517586003,-0.0025656866334875517,39.21112671067431,Condenser_Fouling,0.451955166583218,1
18.735986252561656,25.59240321095465,1.0,12.4847013282407,20.10180663629783,13.78839770509726,31.897644292182136,19.57243760883976,53.52635984169016,5.82527700715399,5.353385357188852,1.6101151407464631,1416.1517031525811,7211.049483794108,5.092003538703624,4.947588547464395,6.305241081227486,1.6101151407464631,0.7211049483794107,1.227095721948018,-0.7348980631996485,1.343089462638666,-0.578280590253053,125.41876103449704,Condenser_Fouling,0.25005732314300533,1
16.404740870146252,47.587799620795344,1.0,11.934976425722962,33.706239611035386,12.182954334625638,54.65597955832151,17.633864969438363,89.12131075399806,6.126498477401063,5.854919305533461,2.824156362671125,2752.1791751227615,6995.9897002325115,2.5419819187173576,4.221786535520614,7.068179937526168,2.824156362671125,0.6995989700232511,0.6959394438282231,-0.32159835551140237,1.1617962646878803,0.06546063480764097,103.43534719034642,Condenser_Fouling,0.35957786882751436,1
23.424255715650435,29.877291991631804,1.0,14.00228789715172,21.875386971918466,18.595097332838918,35.70190203109247,25.280945364278313,56.316063597291574,5.86897034526575,5.6629681954571245,1.5622723323927838,1594.370674262065,8654.119003321437,5.427921588765354,4.829158382811517,5.824610039460669,1.5622723323927838,0.8654119003321437,2.3642582816201596,-1.0190565409219765,1.5853882307746021,-0.2631788711168186,89.56391223764695,Condenser_Fouling,0.39669096777784507,1
21.27122839844491,34.32058915503812,1.0,13.030005440603166,25.320622537753152,16.365337966126656,41.060337675038,21.45280303305408,67.36827243739957,6.175138966141461,5.605962715054469,1.9432549474500487,2069.952228058176,8216.21565741468,3.9692779118493564,4.905890432318255,6.739748519999878,1.9432549474500487,0.8216215657414679,2.3670445898742116,1.046744827989298,0.4304925419559815,-0.1580078051087228,74.03614894445286,Condenser_Fouling,0.4542400208213443,1
21.33968910704595,41.11626364619003,1.0,12.909694239566468,28.692557359674183,16.398559975285043,48.031566545410094,23.063186081337868,76.44791559106578,5.816237011086872,4.293892470029306,2.2225590186121815,2581.3977179976187,7451.345079034676,2.886554453458903,4.941129131760906,6.915302899220066,2.2225590186121815,0.7451345079034676,1.6659661014926996,-0.9980074149016618,-0.32236366394988547,-0.3008057766782275,259.85269610344676,Condenser_Fouling,0.4117561477408354,1
25.102622480761593,46.33537565151965,1.0,14.756287279055227,30.876629095591504,20.408515757914493,52.5694756840098,25.418078374345022,80.94967466563484,6.483767456430817,4.957967314087412,2.092438871084948,2835.3851087668213,8114.849322631507,2.861991938076043,4.694106722847099,6.234100032490154,2.092438871084948,0.8114849322631507,1.5763091219617422,-0.12622658395286912,0.9052649240473309,-0.18429941084422552,182.97623700655868,Condenser_Fouling,0.27756677744198555,1
22.604564425319317,25.51437187148586,1.0,13.854912109533833,20.273443670980768,18.052693234489286,32.132757451568615,24.766849502832088,51.88463691308945,6.621745743456221,6.115713771792362,1.4632675769217056,1280.9599289745208,8171.463863454208,6.37917211820663,4.551871190830031,6.618385580082755,1.4632675769217056,0.8171463863454208,3.830585164317519,-0.08841405043804063,2.144882119825299,-0.10924581671003519,6.125731518649445,Condenser_Fouling,0.47040934399580137,1
18.9970161172603,43.41615895084659,1.0,12.583205384408917,30.290050710874556,14.253806577038961,49.5536643453858,19.698270555810772,80.12516358454889,6.347175678760293,5.7255247486079615,2.407180824403066,2421.802603379763,7106.650637267745,2.9344466916296197,4.74320954022134,6.137505394539211,2.407180824403066,0.7106650637267745,2.24045674047845,-0.388921842636587,1.1080203704937617,0.027616429649472973,-113.13390706344626,Condenser_Fouling,0.16262425508480483,1
21.76536913389621,23.35756076274885,1.0,12.738628317455284,18.6959226054683,17.331284147588555,29.57884902831257,22.565815328854047,48.98799539400394,7.059657560509967,5.581188678545088,1.4676558683991079,1184.6717504021112,8181.392571561754,6.9060417527342555,4.434084986307656,6.221288265563718,1.4676558683991079,0.8181392571561754,3.112013934934133,0.6500479185717145,0.5348803183515365,-0.27401461741278066,74.0520440442117,Condenser_Fouling,0.4133540411830882,1
18.352834551489156,22.63334316532013,1.0,11.9967383964893,18.295674030876505,12.630255985545581,28.295186489275505,18.783491227855546,50.82527362283362,4.726215595412459,3.9677826695495693,1.525054012699861,1297.5455979343512,7392.793731645254,5.697521338297731,5.722578565943575,5.661843323955374,1.525054012699861,0.7392793731645254,2.077034464993943,-1.7164403687077971,-0.17367561025170808,-0.2576688883946572,88.19842053050661,Condenser_Fouling,0.15232288660051652,1
23.723387779565567,22.050307696157994,1.0,14.666466021529565,17.967555534035203,19.3019540440677,27.49559117407359,25.46600617177603,42.82063044293725,5.366610542758437,6.371372003080332,1.2250773640807417,921.4448445357007,8713.598173256856,9.45645116463534,4.4214337354978674,5.445283477915595,1.2250773640807417,0.8713598173256856,2.115017277081172,-0.6764913457560873,2.200503284432073,-2.338216576714773,196.92889063593714,Condenser_Fouling,0.44281406453776556,1
17.79755545241527,27.116845366701966,1.0,11.810506754321112,20.376532802217568,13.123941911579093,32.46346513563615,18.735941127629967,56.38689998256951,6.5482518729746015,5.9272792129607,1.7252886117492292,1577.8612617651188,7802.393388618296,4.944917260906659,4.673613540836177,5.346619768934183,1.7252886117492292,0.7802393388618296,1.4643943953621417,0.33193576329304175,1.1124995947332286,-0.40475727210054746,143.31713522702967,Condenser_Fouling,0.3207842293373381,1
24.18343228267527,34.8645318321935,1.0,14.1696058406057,23.94920324503728,19.716447669314704,41.92816459041077,25.836429538855707,65.67256709939812,6.5117434141010975,5.489117097491743,1.6901813299849373,1940.1308190812117,8544.42379396005,4.4040451859872185,4.466984613360566,7.063632758217274,1.6901813299849373,0.854442379396005,1.9854800749991455,0.6196380532038139,0.9295793792140117,-0.08191357277651079,17.417478411051206,Condenser_Fouling,0.35529381289556566,1
14.542478860420378,24.18831500640626,1.0,10.776710232135885,19.091318602844822,9.35257696298394,30.357321488003972,15.28288915871527,54.504941046210625,6.014266405617443,6.190704325949531,1.7715349296406782,1507.3175349555308,6988.255170932319,4.636219647732346,5.189901897436437,6.169006481597712,1.7715349296406782,0.6988255170932319,1.2014346845223471,-0.2102078148273261,1.9529347661170515,-0.03891119466707238,76.43038574239426,Condenser_Fouling,0.47271811798502383,1
20.116134342489044,30.84185051560341,1.0,12.523656699960753,22.136449448985854,14.468771859316174,38.13420548014004,20.899900598474318,61.17379715323599,6.4592611529970725,5.132925051814809,1.7675707646198275,1853.0671713501472,8049.588437404021,4.343926956268445,5.64736248317287,7.292354964536628,1.7675707646198275,0.804958843740402,1.1412461017720048,0.7235889617998099,1.6744167352397183,-0.1262084075954153,163.92278396972688,Condenser_Fouling,0.3914847169527251,1
21.053174691002994,46.040625976047124,1.0,12.7043122513449,32.444529908865945,16.147031858242073,52.87793019474672,21.985813317303997,83.47516178202582,5.393835111994602,5.654520732223174,2.5538202515001402,2758.0315798653496,7702.193020290101,2.792641344834105,4.906142832760921,6.837304218699593,2.5538202515001402,0.7702193020290101,1.9995374740873189,-0.4358469206893547,1.460820792763049,-0.027528383928083766,177.94288725224988,Condenser_Fouling,0.21831823234323725,1
23.890840623614338,21.65713046246631,1.0,13.927264534689645,17.753203716131214,19.46293986923265,28.846654222237625,25.43545286141151,41.657879512349275,6.3720981502867655,6.339668292440266,1.2747085884605713,899.3372517427314,8192.523796275233,9.109512344117626,4.427900754381689,7.1895237597713155,1.2747085884605713,0.8192523796275233,1.2922724395365819,0.7267739599518412,1.948030242570411,-2.872310105242894,183.15484781879377,Condenser_Fouling,0.4345547965561759,1
20.789248113858694,19.602070542663323,1.0,12.994312167189248,16.82313650248129,16.15451695979846,25.266799407872305,21.681523511908683,41.295145397363726,5.314139038876516,5.738312449165695,1.2946538674790233,885.5957176310793,8130.831722742101,9.1812003613699,4.634731154060233,5.664728865208982,1.2946538674790233,0.8130831722742101,1.682200221342761,-0.6794629257872948,0.7346502376737787,0.07720143170308447,67.94918366639786,Condenser_Fouling,0.2525063325727589,1
14.94907699796999,30.800365154996353,1.0,11.511519982780893,21.10724856443983,11.267078424042904,37.28230166709038,17.269208397778403,63.155744098671754,6.448438447802697,5.162185090880867,1.8335761564078743,1838.5342391686831,6966.556949000954,3.789190758911823,3.6819985739270855,6.481936512094027,1.8335761564078743,0.6966556949000954,1.5534623234717273,1.4263263784037274,-1.0955114396012977,-0.1633530366356566,99.65916263788199,Condenser_Fouling,0.24119409946827858,1
15.673339275101588,18.515006324991724,1.0,10.461488529431966,16.738367014606577,10.552783261150447,24.864768710339494,16.30862735382326,44.31865140409291,5.986360017205004,5.494578991406405,1.5999986012999463,1098.7664493909087,6772.441327897453,6.163676850209337,5.120556013951141,6.34976238534777,1.5999986012999463,0.6772441327897454,0.9787818535905259,-0.2556885441738066,0.8129344937770622,-0.6227800457522585,42.53842900066434,Condenser_Fouling,0.18261197502570212,1
17.026235730053372,44.99128539639189,1.0,11.469296492878968,30.6413399992891,12.542269157244915,50.4741102180939,17.22105737401178,83.05023859814943,5.695125136131836,5.035265222830541,2.6715971653809483,2672.4264818312136,7036.844523370624,2.633129319444852,4.483966572808457,5.48282482170201,2.6715971653809483,0.7036844523370624,0.45155638332036574,0.12146589070858926,0.25355491554193854,-0.36062221362006674,262.393129044744,Condenser_Fouling,0.22714440592804888,1
24.283006594919346,19.086120371409592,1.0,13.621135783810093,16.855621467068183,17.958538852000007,25.358572720525235,24.77781525961593,39.297689735831675,5.981290982450109,5.04486685484738,1.2374607914196523,710.6867789879693,8109.87845543894,11.411325910674112,6.324467742919339,6.2724523491156425,1.2374607914196523,0.810987845543894,3.6072700355971676,-0.5593455041212749,0.1869716065708973,-3.005238183446499,131.54672474008305,Condenser_Fouling,0.3408550980015844,1
