T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.492586420130866,47.21996021363986,1.0,11.756578420586461,32.814061114243614,13.040658008130505,52.24608041987589,19.602266158996486,85.89369637644309,6.25541978083551,4.528319557117942,2.791123398350685,2666.322138622894,7192.656224854228,2.697594608192805,5.4519284120003615,5.02612020623603,2.791123398350685,0.7192656224854228,1.6590278925470443,0.07253262679729211,0.5247498424015733,-0.06936130571713894,12.415284810508638,Condenser_Fouling,0.19732803363572424,1
16.754514245920795,38.48494483672442,1.0,11.841765054459758,27.95829737287235,11.999290306934299,45.053392442733035,18.45778131418489,76.60719393817367,5.881204783656317,6.468295706713969,2.3609907175402793,2310.999225542532,7258.802177350091,3.1409799263978595,4.7552239389864965,6.568447606008618,2.3609907175402793,0.7258802177350091,3.27770643188434,-0.7127081677747773,1.306931595142994,0.10701709442867102,19.44236013673344,Condenser_Fouling,0.43659122740899886,1
17.074403635743128,31.800700896466513,1.0,11.77436440481293,22.960336229589988,12.261738809586603,38.6903024717941,18.36876615956453,64.52288053218994,6.0481744360879475,5.753739075830316,1.950027656711953,2044.5896415595698,7544.343655960606,3.689906034252399,4.812664826156524,6.889601575327585,1.950027656711953,0.7544343655960606,1.5059976641705575,0.24438228386605765,0.8851021902618719,-0.14061372750017886,233.3189677598284,Condenser_Fouling,0.35455371728863544,1
15.288862443766604,35.86409658818954,1.0,10.93798446977228,25.84191848101468,10.126602573863321,42.692607614301636,16.061005755092697,73.29761160361392,6.311881617339448,4.709469822724071,2.3625850404551443,2239.962935741665,6517.180305504043,2.909503635758225,5.1622598699032824,6.828511026112096,2.3625850404551443,0.6517180305504042,1.9761085105907767,0.05070565740129496,0.1088890431391496,-0.24473817401153575,199.47150827966516,Condenser_Fouling,0.28606949612055466,1
20.230126881189964,24.983381892020766,1.0,12.761397227858135,19.50032530565987,14.85908105257074,30.57535653221364,21.727707285833404,50.84430237825658,6.444954155376904,4.719235173961749,1.528071335565878,1350.3532102799318,7887.546664737495,5.841098910041755,5.3710458286192235,5.591974640192873,1.528071335565878,0.7887546664737495,2.3665087860904777,-0.02611571460110529,-0.30176612906903255,-0.1742623605531941,83.65625625012535,Condenser_Fouling,0.279162885304297,1
23.276694181672397,23.797824016944816,1.0,13.964765581729887,18.54786181707488,18.084475527687,30.533829253973963,24.447543733840924,48.23828569520564,6.3767004232996145,5.363111220654213,1.328189987044327,1046.6778762546105,8377.434476518603,8.003832570242215,5.192218653985396,6.736005237029147,1.328189987044327,0.8377434476518604,2.924834461305892,-0.05841949613445507,0.6902534343959763,0.5755002595152652,7.621707169811998,Condenser_Fouling,0.42705860641439836,1
16.520309908465254,18.077789107263918,1.0,11.064065396129307,17.185728491818082,11.736836562829938,24.714382341222713,17.11431374299005,44.882867618972064,6.060479918843567,6.506251940687199,1.5532923818247135,1103.4968113639538,7285.250249443414,6.601967649039814,4.783473345635317,6.636593233958795,1.5532923818247135,0.7285250249443413,1.6363513070563727,-0.20999774507047508,2.799273412824874,-0.8602038481557832,124.86151899182573,Condenser_Fouling,0.40283927024665156,1
18.01081335407466,22.51616689243317,1.0,11.535505020536958,18.908162764524466,12.768146122194539,28.362047659948537,18.584846080944377,51.04810227781909,6.093335430950757,5.353931998539937,1.6391274357613104,1312.8388279231083,6613.397203993109,5.0374783738346665,5.242667231880121,5.845880767515368,1.6391274357613104,0.6613397203993109,3.446702421061943,-0.57262600662333,-0.12403681762600982,-0.8494985130149928,61.64698554169877,Condenser_Fouling,0.44195980728430967,1
19.71973090993104,41.25226632982342,1.0,12.659222730578161,29.14723922354806,14.770864814098767,47.97050451345855,21.00505606397127,77.57137272510553,5.882013193897597,4.925772688144868,2.3024509358811853,2428.432760183952,7709.66943526971,3.1747510417730114,4.948866095832274,6.71823818363513,2.3024509358811853,0.770966943526971,1.7860310815099467,-0.35256213414463655,1.065746868232635,-0.06686552103874899,8.26983782680918,Condenser_Fouling,0.45370954973443106,1
22.284257201597676,39.68807991673208,1.0,13.425963147053354,27.172678443082077,17.83919432049545,44.543406581010565,22.830928156740413,71.91588451132141,6.778413317132811,3.824362214022429,2.0238904386569665,2344.043673590197,8011.761678232443,3.417923381078231,4.445062881102224,4.855326664278486,2.0238904386569665,0.8011761678232443,1.4979974838907708,0.6261027982676755,-1.3617921082784221,0.12407661069598941,39.638591646952136,Condenser_Fouling,0.15781926811788635,1
23.0393468307893,46.14820090862424,1.0,13.30484860391736,32.92662822364268,17.895793404785522,53.30147087290472,23.57296703365185,82.49978661573384,6.338023377736896,6.3997990048753195,2.474784133503636,2762.8182784576584,8021.796645501058,2.90348326853376,5.143553426003777,7.153269964280483,2.474784133503636,0.8021796645501058,2.2835776028538533,-0.44851978884977317,2.166979721365096,0.17226193515996524,-66.90665599917565,Condenser_Fouling,0.40217078565941683,1
18.115451933601058,36.795899065403574,1.0,11.543769010070164,26.150070369591383,12.206304658359091,42.83959992554178,18.394465118350688,72.07483961856725,6.616060589158122,5.656916421422655,2.2652974385384415,2149.1860357745927,7110.926225216166,3.3086601656860766,5.909147275241967,6.043700860138209,2.2652974385384415,0.7110926225216166,2.98597489383107,0.2849881494111379,0.9641116515918187,-0.08967149372016614,77.21980810979358,Condenser_Fouling,0.2943508034797592,1
18.242066192497123,34.77497169014381,1.0,11.867764909238067,23.221196663176546,13.2758314417524,39.183243173832395,18.7248339250396,66.56057693973685,6.246933683370651,4.527400487229358,1.9566613293039514,2069.2726099799083,7052.916456742435,3.408403717676868,4.966234750744723,4.408271483688587,1.9566613293039514,0.7052916456742435,0.6861857175012602,-0.3301684321327585,0.18035499542584876,-0.197052264830349,79.26606182461433,Condenser_Fouling,0.19503738527355585,1
24.05393054380415,28.93769057275905,1.0,14.237982812182898,21.405052070669562,19.36292625671909,35.671764460963956,25.385766731059658,55.69183990411765,5.7510927298673655,6.677742821846139,1.503376732015302,1618.9044250469265,8215.774238925314,5.074897635595238,4.691004287085061,6.734073888204907,1.503376732015302,0.8215774238925314,2.8493937603067323,-0.12457947269317327,1.4997922719209296,-0.8342504702718276,157.45936697609318,Condenser_Fouling,0.46617134409733973,1
22.123226682309117,31.98116582780657,1.0,13.388372604256109,22.88206254857575,17.682202658377186,38.999623096868355,24.20568869045687,62.08134766435572,5.961035861883151,5.239398989982096,1.7090996213611231,1862.2060197922683,8304.850203640948,4.459683899296688,4.441024023931931,7.018457269061784,1.7090996213611231,0.8304850203640948,2.4868537912871673,-0.45989310027438535,0.3575080058090574,-0.11920775289258945,51.22908655866627,Condenser_Fouling,0.2738463103311133,1
18.897896557655717,43.478335350441775,1.0,11.999643955934832,29.51529418306055,14.001887701980145,48.66313841508986,19.416959535932683,81.51949448464939,6.208171899223986,5.547098556397188,2.459680828151802,2520.4345995351946,6885.068742757484,2.7316990268373527,4.896008855675571,5.1848030646480865,2.459680828151802,0.6885068742757484,2.5588588937358168,-0.07587278763706617,1.6760231604652027,-0.08521308540504213,-26.273764417106122,Condenser_Fouling,0.29248548364289917,1
23.70540172938854,46.71635540925062,1.0,14.086082762237146,31.663818947734214,19.06915379194779,53.20970285621206,24.3212980186674,83.70606471000087,5.337094186885237,5.154116093863938,2.2478796612370164,2772.359856726325,7712.181569355083,2.7818111529222,4.63624793744075,6.493347446961444,2.2478796612370164,0.7712181569355083,1.2849941475895434,-0.3914106866632592,1.2512309022514336,-0.18268099745376665,48.43992385365664,Condenser_Fouling,0.24277884556852863,1
17.885560248902326,34.93304283302449,1.0,12.013307166211284,24.22882396261504,12.136084931275832,41.016809780416516,18.122897801170634,68.91794699371724,5.826891899344497,6.367667689183396,2.016832136845814,2114.497743236068,7160.22181057346,3.386251810141599,5.749475317626494,6.083766947392029,2.016832136845814,0.716022181057346,2.697951560691209,-0.3651687672175763,2.178861498893321,-0.4264086391529207,220.34200286674354,Condenser_Fouling,0.4818287785767695,1
20.615986191920708,26.737555628177738,1.0,12.644588715599014,19.926082208200665,15.399870197680976,33.059517388105384,21.338464515388722,54.22492926660496,6.126831165920242,5.861814868806273,1.5758584685019315,1535.8132236132406,7792.839645512719,5.0740803150391205,5.216115994239733,6.321961759927646,1.5758584685019315,0.7792839645512718,2.5865991347160318,-0.2910755224479775,1.543913131108047,-0.7040553124323301,150.01519049376043,Condenser_Fouling,0.4377714414976224,1
16.68310701051914,40.09852950199464,1.0,10.747813429486147,27.712704508668185,10.619492613143414,45.58985891968023,17.164250805503073,78.23793609892897,6.485605887247303,6.007084237371864,2.5784504625507934,2312.5997764476383,7093.540411620596,3.0673445893508275,6.063614397375726,5.491329417685591,2.5784504625507934,0.7093540411620597,2.6877681492814816,1.1763608840892976,1.1885675932963986,-0.0004898324265574239,27.454934158813558,Condenser_Fouling,0.4303854757294185,1
25.17615260651082,37.90885670685347,1.0,14.685953214786657,27.858216846013125,19.550836743429397,45.34244731191404,24.987401138747938,69.98010530848603,4.692938307234281,5.959025864507772,1.8969294289977636,2161.062884497511,8010.042333496243,3.706529037612311,5.625315863081422,7.433590605060573,1.8969294289977636,0.8010042333496243,0.8482067553870394,-0.831720632754533,1.9497426001755906,-0.08739698307792976,-87.37494777400161,Condenser_Fouling,0.3398982410533909,1
20.638593368289254,48.23440663095604,1.0,12.916004390795136,33.72006665883633,15.911643005708662,53.428202206251314,20.292315941386974,85.2294645152872,5.2733908449003035,4.449858167001367,2.6107196651982907,2700.865907861425,7184.982264489746,2.660251382186868,4.726950362580592,5.193795575295276,2.6107196651982907,0.7184982264489745,0.6251220371061237,-1.38464349607632,0.20530454014435584,-0.1692943515435017,-14.66916709230145,Condenser_Fouling,0.31364922637748727,1
24.449794293976197,21.599238942387643,1.0,13.880400489463451,17.32324025194821,18.57429709225313,26.96613161326057,23.931022476112304,42.131884609054545,6.5184193794064615,4.13037638648751,1.2480360537938515,943.6064854038026,8553.01666790092,9.06417749369408,5.875497201723068,5.366892670872925,1.2480360537938515,0.855301666790092,-0.05320197058191667,-1.0023020738321105,-0.23786748723460338,-0.5036286702343666,102.27776040722722,Condenser_Fouling,0.19160454078407999,1
21.41092003399203,44.56744369052535,1.0,12.742818431018595,32.24864002770245,15.391519290981194,51.88472101557343,21.99915560401398,83.59624106775328,5.9359060251188005,5.490895731694731,2.530730560297614,2716.879917877661,7605.170072663623,2.7992293743348573,6.019400743010838,7.317277325048082,2.530730560297614,0.7605170072663623,3.6999213202348784,0.37177718119106284,2.621267151021674,0.09668964455990947,-23.396815350125053,Condenser_Fouling,0.4300172988294027,1
24.292090891529334,44.4336835635691,1.0,13.923358082732603,31.290097948674585,19.23881091533549,50.01735144307187,24.821644996872422,78.22357131394887,6.487355432499435,5.571116039554228,2.2473097195912652,2603.9536426940895,8027.785104560306,3.082921666859875,5.053279976193846,5.583667879502769,2.2473097195912652,0.8027785104560305,0.9528910327743887,0.04769149119202698,1.427174660605628,-0.06034629053361895,-134.19649810729106,Condenser_Fouling,0.1990131771332144,1
15.177101431408184,37.32648307777632,1.0,10.52447077928771,26.523275991452085,9.817269674365294,43.595887063217134,16.017553140870124,75.42289009509489,6.373571436042764,5.393404445258935,2.520152941433428,2167.678363206922,6630.08756609978,3.0586122363149157,5.35983175704289,6.2694039854408175,2.520152941433428,0.663008756609978,2.620980002510663,0.10031650725706776,1.655691734146111,0.12019790156182442,-77.83890511198615,Condenser_Fouling,0.24198052089893038,1
25.314864991827907,40.32956434808173,1.0,14.654939237498851,27.54351564728499,20.355771371868858,46.74092319992406,26.263619283808236,71.13688773422942,6.213478337567648,4.110491479579343,1.8794697951941712,2387.361270962098,8044.200551867656,3.3694944496715706,4.959093619959049,6.41135885184233,1.8794697951941712,0.8044200551867656,-0.062463747220519394,-0.0727701623486876,-0.9403227271409751,-0.3186884636475491,126.63170995382461,Condenser_Fouling,0.201486615515005,1
16.707727506759,31.184198324197702,1.0,11.378105032660828,23.11273188860363,11.723614651601308,37.080592498057264,17.64975606403368,64.41967293622392,6.087037881837311,4.684800182642705,2.031334024625241,1816.33470420868,6937.413460129487,3.819457638536891,4.984112855157692,5.896394173859562,2.031334024625241,0.6937413460129487,1.8797859725304562,0.7221944522155876,-0.6784154731651295,0.1256538296009193,-50.51422844391527,Condenser_Fouling,0.15195268499488773,1
18.518999876347696,22.13572162009724,1.0,11.410330350465792,17.842558618134863,13.328995296258785,28.487907342466105,19.72192994954447,48.22493936694272,6.476257107131601,4.120412100720737,1.563719723277468,1232.720434519285,7239.096106564206,5.872455671092355,5.19000458008891,6.352185722368866,1.563719723277468,0.7239096106564206,1.521501082629527,0.8895054515196659,-0.28107551657479046,-0.5646191678215873,18.724483352818652,Condenser_Fouling,0.2697875745046421,1
20.929571041450583,33.39397254580613,1.0,12.754540971291524,24.576626067750784,14.687662523703814,39.709370590560944,22.010758588337936,66.66395770757985,6.479304732763745,5.560752267919925,1.926892243560072,2006.6219996953303,7353.647746517189,3.6646900849455997,6.241908517746769,6.315398044754815,1.926892243560072,0.7353647746517189,1.2954365862561303,0.6280441536111967,0.876650271364567,-0.4261534776063294,160.5568912113231,Condenser_Fouling,0.3988160525527332,1
19.804337730970282,40.92721566603841,1.0,13.095965012715503,29.531351573048212,15.702181446751773,46.926347414311515,21.75743800083014,77.17422704051333,5.865777863289808,5.234866767758835,2.254996217871291,2357.7909295241975,7485.0612076443285,3.174607686337488,4.102156284218509,5.999131748273108,2.254996217871291,0.7485061207644329,2.802131466539393,0.4155862011532898,0.33766131298906465,0.04186048272442955,9.90273066631471,Condenser_Fouling,0.2506456993580657,1
19.192051960439375,38.041240598604986,1.0,12.03274927611214,27.455689255731567,13.333616081079382,44.052777658575415,18.962915834080235,72.86477182054499,6.464011025355803,5.076439810521675,2.281746974503792,2205.0087207280963,7207.077212370236,3.268502815712426,5.858435879359993,6.011537059970429,2.281746974503792,0.7207077212370236,2.192565477304697,0.41366595534978945,1.323557679679349,-0.025006971799842237,128.46371877558568,Condenser_Fouling,0.45380176780666354,1
16.61288278756061,47.541919355396274,1.0,11.231716937269997,32.461240246989554,11.557819133329499,54.35342677096604,16.93905800737349,87.71667010103621,4.722517738709991,4.830947116630281,2.890140521550541,2813.082215159667,6676.347472389012,2.373321133811964,5.0550636542311125,6.811507415569764,2.890140521550541,0.6676347472389013,1.2028399554733653,-0.8090173362558035,-0.3991999448464707,-0.17282777930743354,245.3613050161016,Condenser_Fouling,0.46649599933274805,1
15.075839553615968,29.021717558198425,1.0,10.68418179340522,21.385514953311898,10.446974625328917,35.69037643711002,15.683118555860752,62.44169307651074,5.7085561427185585,4.875219636301708,2.0016053046300697,1833.5491969940877,6424.102008679458,3.5036431087920095,4.628864928287051,6.668658878911593,2.0016053046300697,0.6424102008679458,1.8959912553011904,-0.30476476011881015,0.4594956950567308,-0.8033371757881476,241.86830103033435,Condenser_Fouling,0.30034701064347263,1
23.022998675150784,34.85468573376939,1.0,12.904569411127834,24.524999558066025,17.804792420514385,39.90078740826543,23.930602689392625,65.01697135545314,5.561728288910238,5.801228280638773,1.9004895689830372,2041.9836441169825,8259.897068805585,4.0450358613804775,5.218206254636399,5.046101674496043,1.9004895689830372,0.8259897068805585,1.516974299528492,-0.7145530549688157,0.8377593609301481,-0.03727447711566878,120.8872185832663,Condenser_Fouling,0.2052083164848103,1
17.127924808606473,42.58961614126937,1.0,11.756194481173035,29.03068673613194,12.416463710268403,47.846118786680755,18.739235806423185,79.820291228964,6.35874218445997,4.933861131923862,2.4693949034803016,2469.161757376061,7106.816648952794,2.8782304876230933,4.71146109833807,5.256502645411388,2.4693949034803016,0.7106816648952794,1.0093620471137967,0.13272827572675183,0.9837916508597186,0.040508744845396016,-5.472826568457549,Condenser_Fouling,0.1969071015126902,1
18.185437384033627,41.43913443050482,1.0,12.060489177444138,28.056300257822848,13.64341109841514,46.70581442061622,18.525069789955293,78.78307533591851,4.9586476893456295,5.84631784914545,2.3262986969296833,2537.4154614721897,7247.912126586334,2.8564152132899627,4.542026285618487,5.266679990111399,2.3262986969296833,0.7247912126586334,1.8233460785657627,-1.2635278890453163,1.1819264180335605,-0.042513632047348704,157.53939921083747,Condenser_Fouling,0.23682060411001732,1
17.50167238919837,32.172418923154744,1.0,12.147644580204078,23.865247300661533,13.436665041989489,38.59168474645008,19.939268020705832,64.89398084388775,6.346466965295645,5.993685676389257,1.9645987453034786,1897.7856073129794,7302.676485830855,3.8479986662827033,4.06500734720888,6.4192658232953335,1.9645987453034786,0.7302676485830856,1.7562089752869525,-0.36544236065708,1.4810400204436238,-0.3581991069264312,146.46368408128478,Condenser_Fouling,0.4845021608181449,1
23.48200074810659,34.630325634329054,1.0,14.415214551658828,24.286230778317382,19.255424357677693,40.910847749311934,24.631710264613506,64.3217365989415,5.987400418905509,5.261914978866417,1.684763739817015,2044.8884400393374,8331.934237326794,4.074517745900365,4.226576390428896,6.28052211498288,1.684763739817015,0.8331934237326794,1.4530385139957787,0.2004561869349697,0.7965111203353947,-0.2507545941686846,83.53915083692732,Condenser_Fouling,0.3229824331273072,1
21.189310825199357,31.98692121229531,1.0,13.498334394321894,23.169434717141492,17.105099404900283,36.91730478200411,23.018836318566407,61.89486769008956,5.7020646684644145,6.324346325545988,1.7164661979990485,1855.38896951277,8050.627738431239,4.339051202048137,4.084211420299074,4.930383569708798,1.7164661979990485,0.8050627738431239,1.1333688831405198,-1.043792328359503,2.013232908090969,-0.15508328390214032,148.74205519149746,Condenser_Fouling,0.25091612136505853,1
17.607039946268056,43.40914410300791,1.0,11.06599129150998,30.46407728464029,13.071448150531632,50.65597062819553,18.603573526888297,83.16200146714147,5.66292245517735,6.2727139893304225,2.752946074339753,2649.5780309494867,7249.251426055407,2.736002239367002,4.5355917957364245,7.246826525187622,2.752946074339753,0.7249251426055408,2.4091334735317105,0.505840194896769,1.8402451909521993,0.023881103589430186,132.42172777957194,Condenser_Fouling,0.47482271787941127,1
16.847143862322827,24.274136698280955,1.0,11.322329251642966,18.96414578622901,12.072483903883938,29.910737020361758,18.283923271490636,51.677891327791585,6.541000755021864,4.593231814435987,1.6749332548757274,1475.7510414235574,7367.231097685915,4.992191020633972,4.774659958438889,5.6366003220808025,1.6749332548757274,0.7367231097685916,0.13770347344789258,0.12092606199892231,-0.23244184858633687,-0.27212542778363336,87.99225683607301,Condenser_Fouling,0.2741787423929644,1
17.62824391626601,19.662340208314323,1.0,12.118322484618842,16.286063877735376,13.530931049373889,25.327472728893806,19.523930656525522,42.50958372973266,6.235834147408719,4.765109689635067,1.343920653902917,922.8979319990677,7436.85556884079,8.058156065787243,4.0973128668921195,5.665132520579483,1.343920653902917,0.743685556884079,2.6251178186144344,0.03705692083003509,-0.011913389477434144,0.5082666218342773,-5.331458926589903,Condenser_Fouling,0.1526589625096655,1
22.81820542813837,37.45198541282898,1.0,13.853071946050006,25.484985454047493,18.06783593194786,42.3253768851173,24.120556390787684,69.12985835852858,5.886288630062421,4.558300043640627,1.8396631125065477,2080.4695417217868,8794.617215900116,4.227227094428757,4.750369496190508,4.8733914722883185,1.8396631125065477,0.8794617215900116,1.2304095269810915,-0.016964748775887273,0.22523716756727463,0.4730014271260705,-72.7798389974837,Condenser_Fouling,0.3074700383207229,1
22.42975932487463,34.73835533178352,1.0,13.278692680953869,25.479671942396827,16.506624633246712,40.94119347825795,23.510686088759073,67.46927749880896,4.239214533459067,5.790754468320618,1.9188388913423144,1915.1828197397626,7974.032122828016,4.163587956533329,5.923134691627919,6.202838146474434,1.9188388913423144,0.7974032122828016,1.3083130640473826,-1.0881495921225666,0.7126356842325583,0.18336775388575832,-70.69137480930635,Condenser_Fouling,0.2363815328205699,1
15.930753572104967,27.72994188193021,1.0,11.243018543379014,21.179079357223465,10.676944411341227,34.13818049145057,17.10725498888942,59.813969036273136,5.973514680483294,6.056810935205431,1.8837538402616771,1697.2466751776567,7208.9883530807765,4.247460583374651,5.2538091607637405,6.40823860952036,1.8837538402616771,0.7208988353080776,1.847160008653077,-0.45222870876953003,1.5977491925178002,0.08977709076864748,83.17668895332076,Condenser_Fouling,0.3719422460176263,1
19.778850600796872,40.45244688751841,1.0,12.663962037403412,27.967698729829877,14.979716733612403,47.30265573928637,21.129950023342875,76.48416673271092,5.851812189110872,5.538368016730262,2.20844777070765,2475.431440257686,7954.2367483953285,3.213272894185796,4.799133867184469,6.85020885176796,2.20844777070765,0.7954236748395328,2.6812413627884695,-0.2117680745552466,1.0021221400562608,-0.16127035686121527,160.9397007043758,Condenser_Fouling,0.49450327409124295,1
15.606357127822765,22.604904132193965,1.0,11.511248309450464,18.410652994249272,10.518337288622936,28.2492779732515,17.327217758890306,51.370739017764315,5.8227379170137805,5.927605278689049,1.599361989188832,1368.4686280234303,7378.808758619789,5.3920189381889525,5.088019839199829,5.644373841057533,1.599361989188832,0.7378808758619789,3.1749207066405774,-0.22039399421102335,1.9562156151603838,-0.41908123289204546,155.67875389579604,Condenser_Fouling,0.45159582811248433,1
19.3868303470753,27.802406151565123,1.0,12.081948091624762,20.516017298717113,13.317055264124722,33.347370112947225,20.53484591832629,56.93171220628327,5.988877470738693,5.498590699439124,1.698071961833611,1540.9487981335838,7305.000672013741,4.740586241970952,6.069775082950578,5.544963961382102,1.698071961833611,0.7305000672013741,2.031130534305049,1.264779751368632,0.9133672991860653,-0.1208857876167393,59.89092698485479,Condenser_Fouling,0.28227013424602015,1
23.787673514308572,26.348419556082874,1.0,13.592222002868432,19.302574230137914,19.37224723351894,31.019126840982754,25.684735703884314,47.548077664656844,5.944403848807002,4.970841762319806,1.4201191112140752,1193.9435029308238,8013.370758782183,6.711683374557859,4.415426280789632,4.67070728489988,1.4201191112140752,0.8013370758782182,0.17961019004010126,-0.2644808464192776,-0.15791750202453336,0.09272118240305094,20.195586864998177,Condenser_Fouling,0.2035923299009535,1
21.08781833165005,45.93576316473716,1.0,13.367819179986713,33.395771400585,16.602396365649533,53.47672333065083,23.16416691280814,83.39289532649423,6.1246575327704615,5.394390595022018,2.4982213591415583,2842.3205965172256,7709.282941174877,2.7123199791822485,4.485421966000516,7.540960165913667,2.4982213591415583,0.7709282941174878,0.9341022223819664,1.0044328878186288,0.9461691452708294,-0.08219270879480689,110.93003671884662,Condenser_Fouling,0.3472650079599494,1
17.46393113479145,36.51970884501996,1.0,12.035560067709058,24.978711800588936,12.357054039143756,41.96381397675131,18.673895507233134,71.37455533777289,5.853868318263552,5.359082312623355,2.0754091758144146,2108.9630954445715,6961.891337517673,3.3010968056082075,5.106877095647695,5.444105131731348,2.0754091758144146,0.6961891337517673,2.203653744945967,-0.49638070413365565,1.2654662113874293,-0.07221739504463809,66.24678443527432,Condenser_Fouling,0.4493258261561669,1
18.998469146279305,24.99403114460907,1.0,12.236607295042425,19.217195659330642,14.425347297870676,31.0396614065246,20.404451180577386,51.998718804149,5.596525950817789,5.159396916549712,1.57046763011806,1484.009379940039,7204.447543568242,4.854718333289332,4.573121848408629,6.04563026191553,1.57046763011806,0.7204447543568242,1.1727442360851867,-0.6890779715095503,0.3441154209636945,-0.4760732771807694,85.08685695400914,Condenser_Fouling,0.29723558966787517,1
21.775700244632926,23.8811208750283,1.0,12.802375078023381,19.95531522821411,16.49738131261484,31.36831072200192,21.949697878267976,51.46054905139698,5.734553769064145,4.605700753877889,1.5587197771192864,1419.2051473167282,7839.757260907981,5.524047933260743,5.2783189320180846,7.487189846973617,1.5587197771192864,0.783975726090798,1.5621250369696824,-0.27808049444089367,0.4181109878577072,-0.8134009891370582,146.6259582926366,Condenser_Fouling,0.33474573796283374,1
17.51535747142994,37.338140122918254,1.0,11.750364741960798,26.98279601714528,13.228253687105635,42.9448741005543,18.337822722286017,73.03217706060424,6.297498925628932,5.231482962411328,2.2963368890830385,2070.6254478378423,7325.394422619685,3.5377689529841816,4.287103784324305,5.606733977636047,2.2963368890830385,0.7325394422619685,1.9504584024678309,-0.6787610572693028,0.7171508066942387,0.31288744830243953,-78.58753849719096,Condenser_Fouling,0.15181305957644117,1
21.014624720115314,34.15495950767897,1.0,13.254191551031292,24.82871425001686,16.432271595949658,40.467374134777295,21.58878677689307,65.7881943437388,5.457632413639743,6.121323617278152,1.8732726288450967,2018.1795341401616,8145.422172705427,4.036024563184244,4.582353124165657,6.3124146270983275,1.8732726288450967,0.8145422172705428,1.8716480009717245,-0.45832627246336255,1.2211506236325604,-0.052753763616019356,66.33456964875654,Condenser_Fouling,0.3804547310279795,1
23.505473367271783,28.262570617210997,1.0,13.974735082293332,20.903705707632103,18.551217317359548,34.75140268965058,24.1633069120454,54.24461659494168,4.951683686073339,4.755326558330466,1.4958212506023183,1425.7269065054572,8613.339247431455,6.0413668340897555,4.954256049912235,6.488832072439585,1.4958212506023183,0.8613339247431455,1.9068427729158088,-0.86804488018565,-0.12358871740480204,0.11453462617085464,68.98751776848667,Condenser_Fouling,0.2635176351130065,1
19.167069879721886,41.52570685997458,1.0,12.180553138973337,27.991938209643948,15.020391400143208,46.13142553913139,19.672239506887447,75.85919824050205,6.750327242978848,5.294749172527487,2.298084322630631,2414.583674483423,7392.183103032305,3.061473156283885,4.146678479578679,4.6057186791568085,2.298084322630631,0.7392183103032305,0.5067173765679343,0.8480605135911299,0.3901264194068794,-0.053777842131685905,54.86984062272495,Condenser_Fouling,0.17957842373637792,1
19.005310423239067,26.212011262339274,1.0,12.543661804436306,19.960726071979806,14.850931245423563,32.89780945610967,20.291310745951602,54.46129174476433,5.932954409674261,5.864993616055258,1.5912997642299567,1454.9577830896123,7744.874951283322,5.323092560690681,4.154379177815503,6.685798193770395,1.5912997642299567,0.7744874951283321,2.0763077189541477,-0.5820719239987167,2.0993410074676344,0.09629544611540641,82.632223973377,Condenser_Fouling,0.4843217046462272,1
17.68221262369593,21.370530665336663,1.0,11.552645654255507,18.545762301292406,12.948535946190878,29.486343846385488,17.199325248943563,49.52027381811371,4.762032874531304,5.858811216114218,1.6053259882043496,1274.5241881560767,7073.5260186188625,5.549934700613659,4.73367667750505,8.115813181048825,1.6053259882043496,0.7073526018618862,3.5693762961682296,-1.4487985726034758,1.0482614951220306,-0.2582530935237619,18.798508990711753,Condenser_Fouling,0.4872770797668022,1
15.594345695982382,32.63041743714898,1.0,11.153209909201625,24.06419417013497,10.526012169810759,39.507109992076046,15.920446400615514,67.46433816305607,5.006352341237226,5.637467699236745,2.1576025526320923,2099.743580072579,6948.292450345474,3.3091147491949005,5.068333526171623,6.876692554927068,2.1576025526320923,0.6948292450345475,3.372844297428884,-0.9374459795929004,1.284729484604929,-0.48298958183140606,244.82095299070647,Condenser_Fouling,0.4445673719858184,1
18.42453948684442,28.24064564599712,1.0,11.931621152725732,20.690845894115558,13.426553115990483,34.80173996858178,19.318048016232414,59.82810626520946,6.374461934753058,6.155224208207198,1.7341185769537122,1685.3234584328218,7336.67392187987,4.3532734830038065,4.997986370853937,6.561094322584658,1.7341185769537122,0.733667392187987,3.6726283634275063,0.3728453293866192,1.0595407118246287,-0.6140967232901104,171.24699347272463,Condenser_Fouling,0.3697585630211914,1
22.286173388263652,31.137271594844975,1.0,12.84730737738817,22.89564189282519,16.438017324351843,37.77283657439889,22.21525271093123,61.92609918315612,6.300808218925236,5.425042591530383,1.7821354483292378,1926.4620417437134,8032.842535426188,4.169738287786537,5.848156063911809,6.635564979553912,1.7821354483292378,0.8032842535426188,2.1454918519628734,0.8897722232702474,0.5233868466197915,-0.4616340162783672,139.36190284850431,Condenser_Fouling,0.3228536060030623,1
24.734195945264766,34.573937572885825,1.0,14.501674012753467,24.27628390557286,18.465490881699992,40.59745181403406,25.19732280815075,64.78793283518431,6.22551098758043,5.117169177927065,1.6740332105261182,1931.1913095587158,8870.345852050246,4.593198927597262,6.268705063564774,6.023514241148234,1.6740332105261182,0.8870345852050247,2.3974920323298576,-0.17042701997185716,1.1244149321624262,0.03374774227411237,104.71267197849443,Condenser_Fouling,0.33226540780684694,1
18.337415071893044,29.22095069286676,1.0,11.864525638406887,22.113785089847454,13.905531167434019,35.593206945023276,20.101579601019434,59.81704996105726,5.7574921202288225,5.2710642159279795,1.8638574995583885,1825.0540878235772,7475.6121560958545,4.096104442039145,4.431883904459026,6.3722562521565145,1.8638574995583885,0.7475612156095854,1.0980610669134307,-0.0026771184537599524,1.1909206840191473,-0.4295400052686773,197.7056276130868,Condenser_Fouling,0.4261627314142184,1
19.05248493501971,29.230604458999558,1.0,12.150824073029588,21.94968774515285,13.356494833909542,36.92138488226221,20.008617123820635,62.1574516638239,5.305401430562514,5.927844288564095,1.8064361407283624,1834.3410260368953,7298.314492393367,3.9787119127796093,5.6959901011101675,7.690780423262652,1.8064361407283624,0.7298314492393367,2.643707354559119,-0.06432413450943031,1.2926021699849093,-0.6770264730752502,225.17051249971246,Condenser_Fouling,0.4771882752073075,1
24.119658743557903,40.58718725841313,1.0,14.249288217695243,28.615214711598977,19.416950006144567,46.58164143495522,24.380065103687905,74.72598219343332,6.8523551392376705,4.924965761543302,2.0081855510553606,2343.740646867917,8803.60377258248,3.7562192661322285,4.702708737413335,5.994454176542092,2.0081855510553606,0.8803603772582481,1.6366500419218397,1.18223197750903,0.004714662901284861,0.3225124780297657,-16.23622645157775,Condenser_Fouling,0.28972445571912325,1
22.36713218509255,26.500418410919462,1.0,13.559293320249223,20.60882880502603,16.703031869661203,33.452323468702986,22.738619168203883,53.88299413522569,6.20328464844352,5.752260260180104,1.5199043429681653,1495.6132594718374,8117.753506321284,5.427708971494407,5.664100315431348,6.951905057783524,1.5199043429681653,0.8117753506321284,1.9173790193071198,-0.17613859806949872,1.7897897819469613,-0.03918370779693969,45.310882991049766,Condenser_Fouling,0.39321452050720435,1
23.55716026818879,44.191701891219836,1.0,13.908972533984336,30.825906387085816,19.062939111661823,50.564080697870715,23.87681904996141,79.39615351940547,6.443753336317236,5.227886161124438,2.2162604974427604,2818.652707146322,8373.47937179947,2.9707382362394696,4.494221156526969,6.372378806650879,2.2162604974427604,0.837347937179947,2.0699775563223426,0.8149238677626531,0.3651641133679364,-0.1636568418820934,223.30131531616053,Condenser_Fouling,0.4061830138032626,1
17.915971307399147,40.41786010648434,1.0,11.722858437605684,28.205063259972093,13.245079969374578,46.99879342638045,19.575067213835787,76.80846778038502,6.037338615852245,5.456161635094078,2.4059885573209048,2355.2568712861553,7698.375229435011,3.268592620740808,4.670891338024569,6.580933319896111,2.4059885573209048,0.769837522943501,3.211548391255775,0.6502533746243495,0.794744065476559,0.14845678440319254,29.696533052397626,Condenser_Fouling,0.48222810757053647,1
23.90382218035295,39.95077660950067,1.0,14.273404702409053,27.870744572412065,20.209032834531552,47.423010726757155,25.36359684727692,71.80030987600323,5.731565321491608,5.277075244308349,1.952634648389677,2435.543327560368,8048.082318666497,3.304429951048372,3.6947893458213983,7.472234117256484,1.952634648389677,0.8048082318666496,1.0986362942172434,-0.06654283070649658,0.6775316226908279,-0.5967348994012021,292.4778298146598,Condenser_Fouling,0.31127021288304546,1
22.712695272208993,44.15943867340471,1.0,13.573927591796672,31.441816387247844,18.167577081697562,49.91965250476643,23.753415077805556,78.79676342080676,5.982642922326694,5.184615373433628,2.316338891202686,2673.081883044694,8437.956849187693,3.1566398705215453,4.545118190511431,5.760213831361725,2.316338891202686,0.8437956849187692,2.091955440088981,0.07332477752117672,0.05184950428861601,-0.0635030719563141,141.21554298863293,Condenser_Fouling,0.37859041185735515,1
22.06670761484843,37.6953237941244,1.0,13.144741828612602,27.091479011614158,17.374576037635357,43.505830613035606,23.247279251552715,70.53149030558001,6.103892753511024,5.526556492450042,2.061012636447771,2206.3393934733836,7858.186335249185,3.5616398630666897,4.692131577213072,5.8105068189112075,2.061012636447771,0.7858186335249184,1.4749983455234883,-0.26013206993515325,0.9339099108742852,-0.18330589246877338,110.73828551942734,Condenser_Fouling,0.3027223474887212,1
24.36844166122287,37.7419586486003,1.0,13.864184468660492,26.18644168431658,18.251355159413517,43.48444471198549,24.84461191379252,69.37147014794735,6.2306739603878984,6.471234920836556,1.888783414813192,2171.4441314737887,8505.258901687886,3.9168674793006306,6.117086501809354,5.742486063385186,1.888783414813192,0.8505258901687887,2.4819778833070956,-0.001978846024981884,1.2845447502776617,-0.033149298515308345,99.63729794786377,Condenser_Fouling,0.41736744816848276,1
19.209087142642513,42.99237660838176,1.0,11.89011585009189,31.668734815959464,14.089199732277427,48.900343723840244,19.336126836144572,79.11370191692852,6.35207309324052,5.18978559768561,2.663450484018179,2512.859402003284,7162.056819836886,2.8501621754592406,5.119887410365086,5.907967115458483,2.663450484018179,0.7162056819836885,1.2887439188118321,1.0254036437814031,0.764021375790505,-0.07232501651662782,15.8641584481893,Condenser_Fouling,0.3790068975036714,1
15.669591617904691,28.765270036319336,1.0,11.237186243494248,21.2191543661153,10.68528453347931,35.95889018191396,16.036741302928966,62.556410102246744,5.649261197624288,4.077003944221618,1.888297827082834,1826.8256016307375,6702.050776521618,3.6686866937593567,4.984307084425382,7.193620145594622,1.888297827082834,0.6702050776521618,0.7653558512941245,-1.2120068478896382,-0.17852112089720062,-0.3408391950656382,101.31999457121583,Condenser_Fouling,0.15041171011746068,1
16.835220424867515,32.19859700831058,1.0,11.39739247244091,22.873976885066504,11.62899269903664,38.5579310211819,18.08658178361151,66.45809240546173,6.313555856082179,4.49774837013344,2.006948250696479,1962.2247563772082,7019.677616536814,3.577407528736421,5.206227725830875,6.359334012871322,2.006948250696479,0.7019677616536814,1.4013490059879103,0.9063155482516132,0.7488007086540556,-0.1541824121178803,38.12551610863352,Condenser_Fouling,0.18008226584731837,1
18.459787713015853,32.869271915160624,1.0,12.452842940358556,24.460167974625257,14.910346126936433,41.083053874536255,20.086781185553946,66.5907072571134,5.321713276027301,6.000732011108528,1.9642235987215442,1888.4418673003697,7316.136873319188,3.87416578715129,3.5494415860794195,8.21378195937563,1.9642235987215442,0.7316136873319189,2.62390940716584,0.35463936715391764,1.1506900560195188,-0.08957451151430718,-22.32475962351009,Condenser_Fouling,0.4245101692740502,1
23.540193875113935,33.232784105624475,1.0,14.614557328833346,24.34011542692872,19.454968848298922,40.07557392393053,24.569846602243473,62.72371354195688,6.001434296751053,4.907725224438131,1.6654705906765734,1951.5240320961339,8148.280218444414,4.175341981155281,4.085225026815014,6.842789818306052,1.6654705906765734,0.8148280218444414,1.332550372648683,-0.04044049959642049,0.9906516872034588,-0.08744222211809483,62.34173272808266,Condenser_Fouling,0.20164474421539827,1
22.825102267038847,28.11964733040435,1.0,13.731071627599787,21.67898099631563,17.572241851149496,35.261972792199856,24.579716903602296,56.118230478294095,6.4802477409902774,6.181233433828254,1.5788265901068022,1608.0949070703807,7954.648737500389,4.946628897663838,5.2528604158893515,7.1423254617955045,1.5788265901068022,0.7954648737500389,1.0717256096178573,0.9052804592811805,1.2526721994844676,-0.2980202048629117,121.86203909047458,Condenser_Fouling,0.3584469351458038,1
24.34031755467719,44.9456609204981,1.0,14.419141132830394,33.07301183104576,19.327777086666057,51.84792507745397,25.847139646838663,80.12720950695974,5.349325562695993,6.444671345339625,2.2936880585587085,2752.4617142383913,8140.0105562575945,2.9573565053237965,5.012540468011132,6.902264156955873,2.2936880585587085,0.8140010556257594,2.5136863896865265,-0.673758958999958,1.6444259546392148,-0.19128979354483633,145.75210114325864,Condenser_Fouling,0.4272596978979578,1
21.225123678860918,30.128679782023983,1.0,12.611823391338163,21.786501794797665,15.966342657373458,35.472426816903,21.837113072835013,59.011184844141106,4.7870744365258915,4.9626396586384285,1.7274664510256859,1736.5656162854534,8201.842340829806,4.72302472415278,5.25878102148746,5.343747034879019,1.7274664510256859,0.8201842340829806,2.562055372919879,-1.4927063827576985,0.7065990616196443,-0.42208909959593655,148.29691949410812,Condenser_Fouling,0.35229512407369773,1
24.69872118925969,20.37940774109311,1.0,14.232018469998,17.314147200061054,19.87359242572314,25.89607908488377,26.06302722749206,38.61778260516153,6.497139029631996,5.129602063778337,1.2165630080202874,678.4869158692196,8306.833197040187,12.243173748454943,4.825128763536551,5.516671343790659,1.2165630080202874,0.8306833197040187,1.6075578893571034,0.1175848852183421,1.0074965399369624,-2.7269567476385372,127.41745273813251,Condenser_Fouling,0.3852177627830143,1
13.998153894800522,21.02874096904977,1.0,10.601173253840564,17.590351601948306,8.464769233444041,27.335213580384597,14.9693687890987,50.70593792301902,5.645757388290746,5.235574417231277,1.6592834755884895,1255.1557053474705,6746.76469789111,5.375241230348686,5.5333846613564805,6.306472611334826,1.6592834755884895,0.674676469789111,1.776703928902272,-0.595109382794953,0.8929883815462496,0.17793833933634406,9.8044093615581,Condenser_Fouling,0.1695996527971389,1
19.957377804204214,31.073837266110843,1.0,12.628972041386593,22.078845534059948,15.56677261962744,37.320568320858655,20.641012807693738,62.327907137250335,5.396910219149268,5.150861091153403,1.7482694127206104,1855.6723075496334,7881.264180669902,4.24712065196301,4.390605184576774,6.246731054747812,1.7482694127206104,0.7881264180669902,1.505155430489502,0.3515876658470747,0.3729256792748128,-0.17328679659964052,121.28180518841145,Condenser_Fouling,0.21366898139885426,1
15.984880241423799,45.93669116221271,1.0,11.746243285458688,32.44133900554937,10.979572581942078,52.56557933316005,17.167812475434136,86.51936969392236,5.935856151359479,4.324809149447467,2.7618480408719495,2608.0510987048237,6566.404895443677,2.5177439578176206,5.005307659481721,6.6288881709473415,2.7618480408719495,0.6566404895443677,1.443791451137045,-0.8085170699724973,0.01811718469333723,0.09723184537482377,-34.80440071336125,Condenser_Fouling,0.20322250026965696,1
16.20460097324415,39.51147645307332,1.0,10.989729237669371,27.734839985445653,11.685836844228444,46.189809090600754,17.309489628825354,77.1704336964276,6.540331686159421,6.263423761841699,2.5237054877002114,2189.412419633732,6900.113805539512,3.1515824719281698,4.5187641290157075,6.678332637527433,2.5237054877002114,0.6900113805539512,2.9893375678433074,0.7520458401290071,2.163273124986607,0.08453293137706686,-70.8805525724174,Condenser_Fouling,0.47928698565289723,1
14.266931818998286,32.27992307877217,1.0,11.080099039761896,23.181701651858102,10.539323976566525,37.36368433613594,16.802378582491382,65.50427332334931,6.162083088796918,6.961816226653058,2.0921926391333288,1843.6362929400302,7075.280264970272,3.8376768194812363,3.7276078424317607,5.0837612573637685,2.0921926391333288,0.7075280264970272,1.4314882524739545,-0.15868475891936207,2.5096013200872385,0.5722290659974232,-152.07121789234384,Condenser_Fouling,0.3678154722734963,1
16.961425505383154,40.41331274738373,1.0,11.73378698237529,27.999104079869245,11.842080396669289,46.08595505888671,18.355868453674667,76.3091162897927,5.667609467716188,6.011327646138813,2.3861950214304417,2400.503105452965,7215.65863149289,3.005894312363876,5.1193451087138655,5.672642311502983,2.3861950214304417,0.7215658631492889,0.45437471885766456,-0.0809293443083332,1.6496720954371185,0.07734898308243565,90.7752432076677,Condenser_Fouling,0.3703419896728427,1
23.097686207465983,31.671246579304682,1.0,13.397529646703882,23.773231110191375,18.703422241051584,38.62142652161104,23.643943338012512,62.85531635363544,6.400920588789663,6.121601831414418,1.7744488526689073,1895.6238479485978,8139.034158891469,4.293591351311259,4.3942639664144,6.9501799423063595,1.7744488526689073,0.8139034158891469,2.607750293571563,0.13322024152351286,2.6501527021395734,-0.14016714980220524,43.97915880471078,Condenser_Fouling,0.3947319519550742,1
20.11721132651828,20.170808867650848,1.0,12.198888049352965,16.752313543139383,14.271860980486576,24.66695088179793,21.452726574514898,42.8325889272805,6.904236379007408,4.685053529766643,1.3732656185846328,1014.8707716720135,7274.636033371802,7.168041721594504,5.8453503460317044,4.4961420141470825,1.3732656185846328,0.7274636033371802,3.040120494869491,1.1395158519375617,0.04824745936854047,-1.1201184646712772,106.41581730166695,Condenser_Fouling,0.20823636066391557,1
22.55435863559533,23.86948866973229,1.0,13.644138552966307,19.694498944078855,17.92796704991884,32.229202033040856,23.499163581369885,49.4710290939881,5.871633477011487,5.356970134064563,1.4434402632035108,1383.2770466267025,8146.83872744516,5.889520647589913,4.62639158567649,8.359713363308565,1.4434402632035108,0.8146838727445159,1.628125099304512,-1.231501039402759,0.22391130169685614,-1.100943557662255,240.62063138689246,Condenser_Fouling,0.4887144251818343,1
16.06199117366731,38.14489688788005,1.0,11.44494905747203,26.46240866374371,10.209242642005172,44.144862007610286,16.73720447309286,75.69165275689642,6.422694649503358,6.142582757505172,2.312147352588457,2302.998363679237,6461.6105679947195,2.8057382366836525,5.852748531662137,5.999965119730234,2.312147352588457,0.646161056799472,2.2864310665573697,0.7070598841593858,1.8704883443555742,-0.4869249199351242,182.68586416122162,Condenser_Fouling,0.3397100612927029,1
17.14503089277892,39.62027614530735,1.0,11.635670514582182,26.78275781339578,12.131382161083579,44.84267571587743,17.79149255984444,74.8614355216616,6.503421132640938,5.287598876932597,2.3017803554879626,2326.1117618437643,6997.951322205387,3.0084329725664367,5.013648731695341,5.222399570570076,2.3017803554879626,0.6997951322205388,1.323759366257292,1.0431572738695047,-0.5522226631026097,-0.07544876539041878,-15.380418759317308,Condenser_Fouling,0.17680263775038746,1
20.75850765572361,45.55209482532896,1.0,12.987184140627745,31.68538327126738,16.23985489949971,49.89055762630469,22.032463781726072,81.33793285977966,6.137444893159457,4.674564660977624,2.4397423589418548,2615.8781786531745,7457.375400182539,2.850811425791275,4.518652756223897,4.338462800975734,2.4397423589418548,0.7457375400182539,1.5982290451806733,-0.3597376272822155,-0.5068119487236498,-0.0036025749450683264,27.816206765948664,Condenser_Fouling,0.15448890147179278,1
24.195477041903864,23.57249201318956,1.0,14.356831828867325,18.47693995596455,19.451296820517175,29.11339741052016,24.413003818962363,45.328008753212835,6.912130956989316,5.054058496099208,1.2869789223840395,1100.6631310350765,8224.748675797495,7.472539457247782,4.744180221386689,5.540905397330601,1.2869789223840395,0.8224748675797495,1.0684596512833409,0.8190210515845573,-0.2702278687712898,-0.9580453907995317,113.92085781759761,Condenser_Fouling,0.22148919026163424,1
24.205146234537395,24.859149126012408,1.0,14.094447037685656,18.677535028174848,19.190853641423086,30.36139676630717,25.0717650056066,48.888443479952386,6.2050116690887975,5.710573106689756,1.3251697621222709,1146.6471335550398,8345.94013126112,7.27856014900203,5.014292593114309,5.502247640294762,1.3251697621222709,0.834594013126112,1.5271297271433895,-0.42811630971412296,1.7388570998921087,-0.11219517452072303,46.12208587779878,Condenser_Fouling,0.21684545245210612,1
15.243044374198373,33.225957824032356,1.0,11.1922713394596,23.402665967618113,11.164935596374095,38.63694770441101,17.016075467145765,65.64358714674096,6.757643653260643,5.310035890571371,2.090966637407137,1865.0186327933466,6752.535828815805,3.620626469936196,4.078108777824278,5.410989880378651,2.090966637407137,0.6752535828815805,0.23763876744078516,0.9954296696024363,0.7433592332674523,0.34680286253731873,-150.07365526000217,Condenser_Fouling,0.16779668629000286,1
16.078162956997623,21.995228369779948,1.0,11.03380662932693,18.167736263604255,10.917878837942352,29.803207913088308,16.259870759278122,51.113828394004976,5.9362594495287775,5.0021825692965765,1.6465519900734837,1346.9271948161702,7074.440011423944,5.252280924055046,5.160284119055271,7.80797954330836,1.6465519900734837,0.7074440011423945,1.1530193204421977,-0.5771149729313647,0.011551701850509133,0.11333165443485793,23.72788907252152,Condenser_Fouling,0.22265495899082316,1
19.8195914473396,46.497971445233816,1.0,12.139159154366732,30.74630717492436,13.410953128974311,52.23168014967373,19.004875658836927,84.39427066164501,5.308934642378029,4.6641036192372285,2.5328201718044214,2550.4229349930583,7167.878794281773,2.810466725316396,6.4086383183652895,5.733708704439913,2.5328201718044214,0.7167878794281772,0.8147300569575435,-0.803982890109185,0.20955751861276894,0.08168668447891969,-89.30888720826806,Condenser_Fouling,0.16274938481219775,1
15.80565742343134,30.750506382606947,1.0,10.746720524985276,22.140232467848428,9.309936419177655,37.33117080369546,16.628801971970926,63.58822542225292,6.382130454001592,5.726186297462122,2.060185004008817,1830.8263150165078,6943.788973452974,3.7927076514575684,6.495721004253685,6.58066442108851,2.060185004008817,0.6943788973452973,1.4749268370010995,-0.07204813568189827,0.23546948923940914,-0.20194948582752525,121.40043913344402,Condenser_Fouling,0.3038965975562146,1
