T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
20.343037695901856,27.016624473538712,1.0,12.578602022170328,19.603860093984718,16.253320550991067,33.27359535561394,22.28388971325128,54.3239704737936,6.245020282076293,4.64960497347743,1.5585086529832226,1479.466026487013,8320.927081902995,5.624277227683969,4.089717144910789,6.25697088207523,1.5585086529832226,0.8320927081902996,1.0320133077010993,0.05612306713710069,-0.20526126321177962,0.11368486756497731,102.82780947413039,Condenser_Fouling,0.19604387079056135,1
21.30317317583143,40.4374261999616,1.0,12.612290321118113,28.02836097999618,16.12726724498647,45.86959938946803,21.94803390421615,74.0771064102931,4.537117386499288,5.955719581832837,2.2223054073743675,2261.360698178054,8157.113831445472,3.607170602203152,5.175905930844959,5.432173189506429,2.2223054073743675,0.8157113831445472,1.3139631248161123,-1.6438067680352138,1.5259916881193956,0.1432896740580647,-7.448975666924525,Condenser_Fouling,0.28500369117895535,1
15.307301355515499,19.42895908359654,1.0,11.304194282816276,17.1542617742431,10.715292859732461,25.75192553972022,16.31091360116256,45.94524400455208,6.216341633643262,5.516839180598598,1.5175129996057857,1156.8351830718186,7048.288140369315,6.092733211703973,4.592008495783038,6.32296645612368,1.5175129996057857,0.7048288140369315,1.5752627034896847,0.17839032978627056,1.525954156695088,0.2056425586645272,13.277627835271005,Condenser_Fouling,0.2446432818859061,1
16.206061007078432,43.3372487738551,1.0,11.463767259679441,29.682357760856103,11.470181460469274,48.48057199732837,16.523703960050657,82.16115324598313,5.449837761129719,5.750205852421834,2.589232412738821,2442.966446512505,6956.406559542446,2.8475243978373803,4.7358795466091586,5.143323223473267,2.589232412738821,0.6956406559542446,0.9498486592383557,-0.07893410670993806,2.4370686573308813,0.1181840813316235,42.52613647752651,Condenser_Fouling,0.3338973930361499,1
21.53501098056027,20.578826324665098,1.0,13.606931943200186,16.542333917586404,16.75080111978962,25.508333659304245,23.50445633499995,40.07766103790327,5.419180797928925,5.029017964927057,1.2157284233241963,824.8474133601403,7874.9856358206225,9.547202922951145,4.784209860770648,4.929507334639148,1.2157284233241963,0.7874985635820623,3.522335190280735,-0.7619187395211737,0.2797352095280772,-2.5325334017708965,154.11799156239283,Condenser_Fouling,0.42890458334958975,1
22.753598556214225,36.88896048161712,1.0,13.854188230472387,26.74361949797755,18.585060917489464,43.11003373768079,23.939937655241845,67.17931161542103,6.9889591232739585,5.774306625267635,1.9303635155724799,2257.447887702846,7966.8474471542595,3.529139029322726,4.168537638724761,6.221073256063669,1.9303635155724799,0.7966847447154259,0.9129806685391344,0.8485253390111973,1.4508508720119444,-0.26005298314366065,138.96735624761504,Condenser_Fouling,0.35143228094306583,1
14.584167603552599,34.70278658459824,1.0,10.894269728006144,23.792673783725224,9.226571478065807,39.617059222768155,15.435999669574867,68.45952442351647,6.37479086355944,5.506772864073531,2.1839622460017547,1983.1355486942794,6703.822565769833,3.3804157109602073,5.357596125486792,4.914272638169912,2.1839622460017547,0.6703822565769834,0.7100419158854407,0.7005271305809551,0.79474592645286,0.0021388565603017717,35.28121878827778,Condenser_Fouling,0.1514979395525132,1
20.50147095070102,33.22074747974153,1.0,12.50564036585713,24.025555640798366,15.687334822480413,38.578623331591324,21.58739521363495,64.28983384945583,5.871753770559819,4.685013329260279,1.9211775597188037,1799.2222965532906,7783.415232534064,4.325988649342825,4.814136128220607,5.357875851849791,1.9211775597188037,0.7783415232534063,1.6087447134238673,0.4288684585568312,0.7453857122928746,-0.1264821158421503,-47.133929474373645,Condenser_Fouling,0.1978442146530221,1
23.234869237338653,47.589099725274494,1.0,12.944164872363238,35.076061952822805,16.847523019165152,54.06669950760291,22.739506910444778,85.19563542955738,6.343142888575146,5.9801101675547885,2.70979721740974,2951.5536335168867,7732.945146427631,2.619957522917697,6.3873462181735015,6.477599782328419,2.70979721740974,0.7732945146427631,2.262661971483425,-0.2879726718091007,1.2447349832156354,-0.1429610817707494,193.15041169423375,Condenser_Fouling,0.3589983954008364,1
23.192587004869843,20.57426972975987,1.0,13.730150777703432,16.874048473845132,17.3287164868531,27.105639826820404,23.811617227993384,42.620067260854896,6.587815037352204,6.189845689523379,1.2289776526887903,947.629702497843,8621.15469585721,9.097598643365481,5.863870518016743,6.531370097060535,1.2289776526887903,0.862115469585721,3.0944346185085294,0.4077218785484309,1.5738198336220384,-1.4398584581418064,201.99212162775825,Condenser_Fouling,0.36895306932321037,1
17.865746222706072,39.06860685623546,1.0,12.462721696349398,25.44304977424772,12.891130450613254,43.36784341480791,19.011315434741487,72.55824302698568,6.317492387687417,5.120876033401486,2.041532371031004,2238.4066799412453,7272.590309448563,3.2490031300476003,4.974615772092818,4.299236558572446,2.041532371031004,0.7272590309448563,1.0251307486104935,0.3668681050065352,0.46444875435134847,0.06569082872339971,-15.812965284731945,Condenser_Fouling,0.18807289745506534,1
17.788317560372114,22.384945254114513,1.0,11.581213727690338,18.34451028003179,13.645888473312048,27.998846014882805,18.399502765253242,49.36591425407195,6.4912025646466525,4.669552387934631,1.583988579380986,1284.3748424810399,7519.653422979018,5.854718711597641,4.142429087060066,5.613900760768292,1.583988579380986,0.7519653422979018,2.0612331396281007,0.8976877810126824,0.18688063872603067,-0.6986479671923984,141.463277760148,Condenser_Fouling,0.3255957199395897,1
17.275227095102366,18.999022711573442,1.0,9.981244744520692,16.20370337544459,7.880026882897203,24.476892228124957,13.510435459291482,32.521678624405155,5.88571964583219,3.9170595056739543,1.6234150940282053,1033.750381947602,5692.563335142637,5.506709776897744,9.395200212205163,5.4778695165515146,1.6234150940282053,0.5692563335142636,-9.558982912131441,-0.31923431571935534,0.04733357781302816,-1.5701183265472451,17.947113698339535,Evaporator_Fan_Fault,0.5172809041705749,1
17.84494812508374,37.70373451023857,1.0,10.461043992667967,26.26621728980895,9.812467146133041,42.937010992044485,15.736473812082174,66.79648329335461,5.55204203342462,4.491013255111817,2.5108600354055155,2070.995456619454,6098.177748432591,2.944563557076471,8.032480978950698,5.233276481805916,2.5108600354055155,0.6098177748432592,-6.56254318719256,-0.7555497708371846,0.3656185582163012,-0.4124430276761659,-91.26013069183273,Evaporator_Fan_Fault,0.2616183598382024,1
15.569233132176201,32.03045806045711,1.0,9.5891393503094,22.003885361042638,5.4158457445962265,35.808659837433694,12.364759320466856,55.073167312526714,5.022306014855224,4.87575970446686,2.2946673895538567,1591.3016026549794,5327.776037133677,3.3480617553860577,10.153387387579976,3.778201776976587,2.2946673895538567,0.5327776037133677,-9.420784781864548,-1.2679374187079882,0.2467307238027523,-0.11290540962100559,-315.5748088811506,Evaporator_Fan_Fault,0.4444264864489982,1
20.677734508575476,46.04338224910999,1.0,11.143283578685175,31.21986831339973,10.505142816850556,51.65538367163048,15.646721259002408,72.62850183232376,5.166892421248204,4.077235448563253,2.8016758339630665,2332.0118097802983,5927.28604426733,2.5417049859733543,10.17259169172492,5.612001422520493,2.8016758339630665,0.592728604426733,-9.34278236583576,-1.7013858921455727,0.13157249842727614,-0.3587177323917148,-201.34384003621017,Evaporator_Fan_Fault,0.4888891809068426,1
23.08655806623967,26.200930833876985,1.0,12.472348792689019,19.2189995393397,15.643457832752468,29.94823494983897,21.203817236800223,42.62854930718371,5.644667952560366,4.7599597318657425,1.54092864614285,1287.9694570751124,7053.078639840014,5.476122590559762,7.443100233487204,3.7473041159619846,1.54092864614285,0.7053078639840014,-6.243515645177247,-1.0437654499218434,0.16265280422903938,-1.6030344864201709,82.52821159780342,Evaporator_Fan_Fault,0.30052614245020426,1
23.47716338697292,27.815950643430504,1.0,13.249792418718101,19.29608733513358,15.984247233022526,32.90120443680632,21.65307792355361,48.0597978993979,5.30060535930817,4.838948737979634,1.4563312937547477,1375.734099460314,7661.6250451768465,5.569117642851494,7.492916153950393,5.085253793375813,1.4563312937547477,0.7661625045176846,-4.847401165683301,0.38074232044670353,0.30490819137293634,-1.0679948263661627,70.62581806487856,Evaporator_Fan_Fault,0.20099272068535248,1
19.519162337174862,28.855003661864597,1.0,10.880231445691447,21.05341244398941,10.28853440720059,34.00668221684358,15.778305090681133,49.842567296191504,5.756937552493155,5.260710112063668,1.9350151280399945,1488.2061095525612,6077.987393314051,4.084103239665799,9.230627929974272,5.151678554978982,1.9350151280399945,0.607798739331405,-8.205478541962684,-0.10083187966422091,0.1700526590823186,-0.3367384325712717,-258.5947152029487,Evaporator_Fan_Fault,0.39042693775333254,1
21.56957611235564,32.71540645465154,1.0,11.90584907082736,23.20477264648763,13.656285712270133,38.267225310782365,19.31511442040781,55.90617235763886,6.101440553133212,4.191250876279602,1.949022913732862,1762.143036852179,7076.598986389812,4.015904973884051,7.913290400085508,5.551818856130822,1.949022913732862,0.7076598986389813,-7.299263517078423,0.22548898757724078,-0.3061910792925788,-0.29449334066323374,-96.47110094555342,Evaporator_Fan_Fault,0.30035275780588977,1
20.29954019608017,24.055197944935866,1.0,11.441259867899307,18.62227341891662,12.468317786918321,29.558713737256102,18.37890556728505,38.856983334285616,5.299673677602241,4.223358227876236,1.627641853600848,1235.7002935929793,6483.233915291222,5.246607084991678,7.831222409161848,5.503515792320236,1.627641853600848,0.6483233915291222,-8.297740661475544,-1.0552994142498315,-0.22646487152514272,-1.813441441593164,78.45060271899956,Evaporator_Fan_Fault,0.43182729428393996,1
16.0044384624234,32.552358464336294,1.0,9.366343138476587,23.12932261913077,5.754954022170046,37.83518066016629,10.533193892992026,53.0281494780514,5.138167503805574,4.425507548389559,2.46940799383234,1621.5502366656237,5154.701757681775,3.178872686844,10.249484440253354,5.2828221958299935,2.46940799383234,0.5154701757681776,-12.867841897072957,-1.3082094443590044,-0.24743970236938484,-0.04834576061826201,-363.666794004964,Evaporator_Fan_Fault,0.583349586412426,1
20.60173842226551,21.14674667219924,1.0,11.314335808179248,16.57598530160733,12.269515267041871,26.669878622375542,18.249832579071846,37.660826442273624,6.003666960995131,4.99832709354,1.4650427194872881,1033.3236642750185,6843.061992456726,6.622380023840671,8.332223155223637,5.523131950176303,1.4650427194872881,0.6843061992456726,-5.348812614804174,-0.7719396503625005,0.37437467666429214,-1.2086510514309108,57.74700580440947,Evaporator_Fan_Fault,0.3506666997725972,1
16.29922944901411,24.053766199285736,1.0,9.39032884100955,18.517374652981168,5.823857983960414,29.799972641125812,11.408388351543739,45.58263544510689,5.548187523062837,4.021198808415327,1.9719623206497179,1329.0565630373292,5522.923913933435,4.155522095547044,10.475371465053696,5.7462064418400765,1.9719623206497179,0.5522923913933435,-8.07592682363886,0.11905057469633196,-0.8100217258154743,-0.1321137091042539,-165.8006817630262,Evaporator_Fan_Fault,0.41640120649214657,1
23.330088356709226,30.41732773292944,1.0,12.196009253924604,21.656301921987517,14.03702719795821,35.6823614540888,18.637229978918274,44.40656263895845,5.584263777072054,4.114468861032849,1.7756875606681461,1442.4662304285307,6071.874671242219,4.2093704123932065,9.293061158751016,5.265033721159359,1.7756875606681461,0.6071874671242219,-12.469522562645118,0.15592174293496885,-0.5719005527765599,-0.8151754971789762,-205.7799866161131,Evaporator_Fan_Fault,0.5840217767901018,1
18.07736790555302,47.45253725214973,1.0,10.9310813360209,32.085228468373046,9.98114373508015,50.98736504059248,15.551758680766453,76.61585359190323,5.480502298750044,4.404339424267441,2.935229139924469,2412.612692821941,6171.765257169557,2.558125170911987,8.09622417047287,3.5348277884427475,2.935229139924469,0.6171765257169557,-7.742114581539468,-0.2646756338645977,0.16673055592863406,-0.14026867515013963,-228.37722427098925,Evaporator_Fan_Fault,0.3745459403337061,1
22.187474368667832,22.59236284366223,1.0,12.094448947583471,17.17998288802169,13.680512724162357,27.880587492955097,19.721499198735387,39.37473029175232,6.362468004558974,4.661363374218077,1.4204849648362303,973.413496598715,6777.300269668603,6.962406308675327,8.506961644505475,5.288224649292868,1.4204849648362303,0.6777300269668602,-4.333399619732674,-0.23670952468052864,0.5537519442284236,-0.8485921425855443,-1.1817896087908366,Evaporator_Fan_Fault,0.28998806489649276,1
22.26266311885386,25.069665302650634,1.0,12.049067616627253,18.888042541625648,14.806526569321086,30.10471672310989,19.440655875124147,40.54009750298453,5.337797430460071,4.802002612541097,1.5675937045585893,1230.749502846331,6609.685644968317,5.370455669234253,7.456136549532776,5.035051420459258,1.5675937045585893,0.6609685644968317,-6.84208599280921,-0.18755328869505306,-0.21310064550681762,-1.4846419919902099,41.26057010479644,Evaporator_Fan_Fault,0.40341384112362194,1
21.719221600018244,44.92760557210496,1.0,11.535035766587427,30.4203152459285,11.990454221206033,48.8860335441711,17.926677199310912,69.5229958608048,5.841355264660995,3.8560913101895853,2.6372103096588986,2315.4095774739126,6231.823694216417,2.6914562999325895,9.728767378812211,3.95842797206614,2.6372103096588986,0.6231823694216416,-8.788449864167177,-0.41001916778219627,-0.15991617509089018,-0.500755555189242,-266.28730497707465,Evaporator_Fan_Fault,0.470561337519901,1
15.654413722859298,36.39688412600361,1.0,10.223683648775813,26.097849657380884,9.379968337052443,42.43923192491057,14.992017817969625,68.03670126759135,5.407491416567788,5.634138846301647,2.552685563633011,1922.5540442935162,6219.429764634768,3.234983059693508,6.274445385806855,6.04234779890696,2.552685563633011,0.6219429764634767,-4.028354028693315,-0.3531813823363823,0.8193818460886177,-0.0614079227377573,-151.38384174375187,Evaporator_Fan_Fault,0.20668644116934118,1
13.948041201858347,27.818247715478606,1.0,8.944809765349437,20.008220266537826,5.478752478174858,31.88167570337514,11.445901868386425,49.57701375857417,5.418645234560102,4.586877272319532,2.236852520223071,1415.8773697866566,5560.413629026232,3.9271858903035306,8.469288723683489,4.063427987896535,2.236852520223071,0.5560413629026232,-8.759098844886147,-0.5971171707783265,-0.2294722274246226,-0.022771376939179522,-207.96102862320595,Evaporator_Fan_Fault,0.45305769033387794,1
21.475407331579927,18.98909890943226,1.0,12.417219379481468,16.63994643440319,14.502062672618276,24.63827414271978,20.284279585792472,35.295031642599824,5.843757666187495,4.928729117469762,1.3400702625822545,882.0772477645739,7614.972921979476,8.633000047646519,6.973344658961651,5.649175233287519,1.3400702625822545,0.7614972921979476,-2.8942855942285135,-0.3423152084226633,0.8281435206830947,-1.5512008511201927,105.41337977113756,Evaporator_Fan_Fault,0.21632036289311363,1
14.502517729527943,21.663483207351206,1.0,9.764194001691266,17.332100309511347,6.357164390200985,27.299954149633894,10.955639252858184,39.58079937606036,5.719736894175614,3.7948297651859324,1.775067179790696,1192.8448427092574,5557.390718270806,4.658938463152126,8.145353339326958,5.636470942282688,1.775067179790696,0.5557390718270806,-8.926460832703384,-0.10973213357476741,-1.0996318298727612,-1.241153757921789,-47.43470059379274,Evaporator_Fan_Fault,0.48876721820876085,1
16.145947853573773,47.09903069360651,1.0,9.912777171910507,32.528011069167725,6.929639991641251,53.10925795245546,12.840944540454405,79.23972726456455,5.313309356636494,3.9026413921382117,3.2814226028747244,2356.1917192289166,5293.13499106795,2.246478904017273,9.216307861932522,6.01022725884895,3.2814226028747244,0.529313499106795,-6.88161844114947,-0.4180642002787378,-0.526178223396295,-0.39827189952987796,-181.8067740555921,Evaporator_Fan_Fault,0.4094223601687955,1
18.29237341003753,23.356230791251484,1.0,10.733002468192824,17.677477450070203,9.15763817930263,28.784505135085194,15.20365362562981,43.032817620295575,5.698587867917284,4.890612952387444,1.6470207197340427,1264.930273772961,6180.652447261111,4.886160585615377,9.1347352307349,5.42827434383371,1.6470207197340427,0.6180652447261111,-7.5322326810895035,0.10748551453493249,1.2572301841907132,-0.7427042997464488,-41.837690516893645,Evaporator_Fan_Fault,0.37633738594026067,1
20.765023587000698,46.49615040429341,1.0,11.719396961366442,31.661469748904167,13.847289922775484,50.61853017563172,19.294541922071417,76.65913629785993,5.353474785853379,4.143667003549976,2.701629602041618,2378.5226997343416,7089.317590437175,2.98055494329694,6.917733664225214,4.122379771338309,2.701629602041618,0.7089317590437174,-5.0921007579754445,-0.5187953325555998,-0.5316440474266226,0.22133832887809213,-349.9194884011172,Evaporator_Fan_Fault,0.25052729963331827,1
16.68307166383974,44.40706973832519,1.0,10.20137204427236,30.168319908177352,8.060975130769322,49.232391440686655,12.388104974578082,72.24262454711912,4.887832870845364,4.816647919061429,2.9572806262972824,2041.4429072546975,5454.303277797319,2.6717883015068917,8.622096533070419,4.825321702361464,2.9572806262972824,0.545430327779732,-8.833760590616123,-1.256924163152152,0.06283041396087707,-0.17431193342987283,-372.760501449661,Evaporator_Fan_Fault,0.4621968731538338,1
14.780926732858294,23.084552831042554,1.0,9.662213769765302,18.064814550369196,5.331799814053608,27.59291368595316,11.425059791149364,43.60544609136609,5.023982344557359,5.158084220456488,1.8696351561685636,1247.474040483096,5753.670899386817,4.6122570191189345,9.449126918804687,4.508360854910606,1.8696351561685636,0.5753670899386817,-6.442896389944373,-1.4221889141275685,0.04712291245240152,-0.21351367269437027,-185.73658356273427,Evaporator_Fan_Fault,0.34097938640780523,1
15.34634719495934,24.71521406301091,1.0,9.976720601241094,19.392550298107743,8.112841152799938,29.545583066904516,11.681987542258275,41.99773374981474,5.058057034828648,5.671850648963715,1.9437800328592272,1182.666230312527,5774.185668922273,4.882345940829315,7.233506042159403,4.830369003893605,1.9437800328592272,0.5774185668922274,-10.55221541397006,-0.39526506942864614,0.6180837727278972,0.07465406608617897,-253.05499763147623,Evaporator_Fan_Fault,0.4964754034689467,1
21.261603902238065,26.37328910317857,1.0,11.263297233200783,19.434934393415823,11.416419253566799,32.21422331461314,17.5624104679299,42.87064285398773,4.629490464985713,4.816037382946098,1.7255102117102559,1339.005451663442,6136.661759845456,4.582999831869169,9.845184648671266,5.840934211434572,1.7255102117102559,0.6136661759845455,-9.875715790777157,-1.6613557738191718,-0.12388743676683678,-1.2589946200094833,14.724632013930659,Evaporator_Fan_Fault,0.4926137552525972,1
22.558855893125966,19.77436342284346,1.0,12.29250013281639,15.99390363466409,14.701649864987058,24.93765176634038,20.440143012231605,32.08719942483354,7.425561667920386,4.610026123920137,1.301110714814339,822.6851605766223,7407.490490226137,9.004040482551316,7.857206028138908,5.1632883434969195,1.301110714814339,0.7407490490226137,-6.166037490426362,2.287913155232487,0.11903071040915414,-1.8313294489029843,86.95828528662457,Evaporator_Fan_Fault,0.32328369568005966,1
14.622664286243134,25.713776213485694,1.0,9.373358098085747,19.204823972597836,4.894412562013578,31.168106588229886,10.873414518378194,43.4618641046948,4.723746636356623,4.130471783193012,2.0488733889853092,1284.5297575346437,5181.096900699361,4.03345805755662,9.728251724229557,5.454330374744192,2.0488733889853092,0.5181096900699361,-12.469466571504839,-0.5022613086238561,-0.47908762951154227,-0.410319434836512,-254.50719625281863,Evaporator_Fan_Fault,0.577608326788409,1
17.889288447360016,22.66435377114114,1.0,10.462188002395305,17.52830622061082,7.571393773731661,27.63456921258267,14.443522228757377,37.85986006365205,6.4480010613169245,4.48075216533064,1.6753958365685777,1159.9083888375933,6006.583371534869,5.17849808600349,10.317894673628356,4.970215441441528,1.6753958365685777,0.6006583371534869,-10.06166616569488,-0.0028874007750436803,0.09405470553143136,-0.7295551843100663,-46.135659255363635,Evaporator_Fan_Fault,0.5197210849311066,1
23.44106704719263,37.29705995046188,1.0,12.617801323279908,25.354356746756448,15.399758879597702,42.38859692982219,21.032429252846295,62.89420290636785,6.419614971853087,4.187781697103203,2.009411631801297,2050.634739792599,7243.162470297561,3.5321563268893685,8.041308167594927,5.091536979360313,2.009411631801297,0.7243162470297562,-5.018045543766846,0.955287350747863,-0.22019410515934013,-0.3486936229436819,-204.2090933138902,Evaporator_Fan_Fault,0.2810701588305613,1
16.39384869658463,27.718699740103137,1.0,10.175598903227238,19.467867986061336,7.891146927288948,31.812561464543396,14.072965466269137,48.8230671918233,5.907195487285501,5.029308938968908,1.9131913680173667,1434.6111743752522,5926.474029731981,4.131066407114009,8.502701769295683,4.093861724440259,1.9131913680173667,0.5926474029731982,-7.107244916344207,-0.7304846298858338,0.9848123119610657,-0.4857453244847356,-123.41232463163806,Evaporator_Fan_Fault,0.3545690344823874,1
17.715584844879743,40.51219493270743,1.0,10.77445247536544,27.822131147495455,9.451534671535182,45.53865356277158,14.988059994279753,67.26281097433026,4.681991892538202,4.626090877896317,2.5822315529357613,2107.478015271468,5546.306204958328,2.631726720168845,8.264050173344561,5.026458630064148,2.5822315529357613,0.5546306204958328,-8.131906051534358,-1.1193858284728027,0.40392243875408873,-0.5393724323307638,-247.62299758612698,Evaporator_Fan_Fault,0.44783629270100567,1
25.72327061100897,47.56507234172994,1.0,13.008212061616033,31.236558008851535,16.123510186363532,53.03506820009316,21.051581068128353,72.80195498376659,5.584689662167833,3.672929300251413,2.401295263399247,2630.900740176174,6939.532454322024,2.637702117890365,9.599760424645439,5.4699958583632196,2.401295263399247,0.6939532454322024,-8.234855671211335,0.7429881331547454,-0.8108414147849725,-0.30147709489517194,-313.04585056853057,Evaporator_Fan_Fault,0.39174488284613257,1
16.128654716297586,23.47095481981393,1.0,9.739314808709814,17.49281270660893,7.797592496544637,27.79422858269873,13.591617382116791,44.39934859069206,4.932346931953242,4.524172003432897,1.796103016504324,1255.2074295413042,6094.857044863244,4.8556572415210395,8.331062219752948,4.323273762884799,1.796103016504324,0.6094857044863243,-6.35133770346205,-1.3336834977117844,0.656969321037359,-0.2861732027189774,-95.28283324913082,Evaporator_Fan_Fault,0.34194068155315616,1
16.614571836775053,20.593427782371727,1.0,9.89776772252015,17.166422189668538,7.315692287151469,25.411163544337334,13.565012839277275,38.82445536412307,4.750994550662921,4.9067042171979,1.7343731102731572,1161.1299602009888,6013.572505221488,5.179069278498812,9.298879549623583,4.817735761965608,1.7343731102731572,0.6013572505221488,-7.086004413992917,-1.4684073564277442,-0.09041393311990742,-1.0064216858504942,18.09552181915069,Evaporator_Fan_Fault,0.3338227730874528,1
20.147470597790644,28.93498635513877,1.0,11.727021433046446,21.449793562400558,12.178497863772447,34.46283943218821,18.736402885357933,50.49518884806063,6.5959552961416605,4.2690063538018865,1.8290913583525643,1520.3207221814932,6797.424322728255,4.471046288821675,7.968972734018196,5.527853077049443,1.8290913583525643,0.6797424322728255,-8.052873361848405,0.234467164155177,-0.33077786238463425,-0.5360182740370663,-76.235469501348,Evaporator_Fan_Fault,0.2760030330317506,1
23.945306082176636,44.702707362075245,1.0,13.307010557453124,30.30376929671984,15.99276690213039,49.87060448593432,21.0568195187544,72.29261006089236,5.569320623238206,5.671618381103112,2.2772785191597373,2492.4562943580636,7001.822371787918,2.8092056770011484,7.952539180046246,5.167897123859078,2.2772785191597373,0.7001822371787918,-5.8663801834573235,-1.0993793382096113,1.0430661910303831,-0.28892323367906814,-203.03830565264298,Evaporator_Fan_Fault,0.3194825232232305,1
21.564111382812932,33.928253803711605,1.0,12.110504056656499,23.64696424728254,13.19326235093794,38.71193382051246,18.474399295522066,55.141948694720604,5.179962716762528,3.91490090857224,1.9525995067302804,1756.9825884481354,6474.172891096441,3.684824729432743,8.370849031874991,4.783680016800858,1.9525995067302804,0.6474172891096441,-9.187353752672017,-0.331840628071741,-1.2080442834913558,-0.31142481068736094,-239.51371380076853,Evaporator_Fan_Fault,0.4603312780438527,1
21.346404248465795,32.97032628606177,1.0,11.782759537378903,23.95760706862834,12.723901112777545,37.82777991130508,17.98010137241084,54.95931772871678,5.611888814328094,4.881658100643,2.033276414801363,1690.4759748241718,6430.777220407053,3.804122221302746,8.62250313568825,4.857453625243309,2.033276414801363,0.6430777220407053,-6.297508540241843,-0.3647225915077019,0.29013280947144526,-0.41771446247454813,-167.21805732599842,Evaporator_Fan_Fault,0.3950806517034698,1
21.122812609608584,38.951863514988496,1.0,11.556992141487155,25.87709119616555,10.23107170611823,43.76199500075566,17.664347447736198,56.53807795263092,6.197215933615107,3.6547150468954337,2.2390852982647855,1868.8977707890233,5865.414044437127,3.138434929996641,10.891740903490353,4.810131485767165,2.2390852982647855,0.5865414044437127,-13.448811518688267,0.5380369844698789,-0.6656748487422162,-0.24726167109202457,-409.4603543409405,Evaporator_Fan_Fault,0.5994491968961911,1
17.960535095426057,27.5560227793543,1.0,10.36397887501246,19.64961257551773,8.545867521409022,32.357645489794436,13.740195140820193,43.497287094797635,5.46859610390962,4.5545418296218,1.8959525885268755,1362.8486059057518,5694.07135899248,4.178065952680187,9.414667574017034,4.801622710440135,1.8959525885268755,0.569407135899248,-11.987756254708756,-0.0493590843005407,-0.5055118299724777,-1.107697432474426,-95.74383842916336,Evaporator_Fan_Fault,0.5617514509605509,1
24.20486393092553,45.277208724064465,1.0,12.924019183686141,31.685581409452116,15.087891859774356,50.33990023020799,21.704974077287893,72.61523506181057,5.330284590149068,4.757533918535952,2.4516817066821215,2418.066768023087,6991.43768364084,2.891333595952255,9.116972071151174,5.062691506143523,2.4516817066821215,0.699143768364084,-7.0728160490445475,-0.41287024151917784,0.6351763680668938,-0.24777537503737124,-132.6531034305499,Evaporator_Fan_Fault,0.313724635294207,1
21.34907191724476,31.274115759341733,1.0,12.683420277902062,22.36645505986884,14.42208542247545,36.11113113228182,19.22012365958711,53.7542557958418,6.249108996616651,4.951978935430736,1.7634403473042075,1584.58525267905,7014.158475862583,4.4264948597772085,6.926986494769311,4.837015372940087,1.7634403473042075,0.7014158475862583,-4.926486336897696,0.7049552425962302,1.144392391079446,-0.219077303298997,-96.63576616442401,Evaporator_Fan_Fault,0.27441734279274893,1
16.331713770016684,37.396512829365214,1.0,10.585670328109968,25.580257124913153,9.241088525944228,43.0721745298762,15.714964337200573,66.79527470326376,5.314608425162775,4.21979735158758,2.4164985619271984,1913.1439307549515,6046.538384508323,3.160524562374291,7.090625244072456,5.675661700510986,2.4164985619271984,0.6046538384508323,-4.924926348786386,-0.7198010606494094,-0.22310125400696723,-0.2187406870587223,-201.77180244530814,Evaporator_Fan_Fault,0.22974649122065777,1
18.860515671819705,37.27606736913423,1.0,10.640537737668751,26.213415933252445,9.321350997120307,43.97426255348007,15.647571227099967,60.857484047743284,5.307905942608656,4.984416288381688,2.4635424054231656,1897.798167756337,5929.443747371494,3.1243805838328695,9.539164674699398,6.698195184345835,2.4635424054231656,0.5929443747371494,-11.841103960042375,-1.1621834426580246,1.0144348296375267,-0.15255427484037476,-331.93793761882034,Evaporator_Fan_Fault,0.4733181063962853,1
21.700696001412833,37.050242212907335,1.0,12.836203668717737,24.84679429610638,14.599445822058042,41.65082489322744,19.175342986766125,61.88040013989454,6.123599446467656,4.315872718870782,1.9356809020301586,1839.2564807040094,7026.634497542448,3.820366855444149,7.101250179354791,4.600582680320102,1.9356809020301586,0.7026634497542448,-6.287720551748144,0.5719166852721829,-0.3251251272462996,0.19612325607344117,-382.96587693843185,Evaporator_Fan_Fault,0.27318028857706556,1
20.575613809658623,31.717176734046316,1.0,11.874429615592367,22.178815532467304,13.32102666112633,35.87916251974415,19.003223383586366,56.645395506488065,5.018396151158009,5.287956825414291,1.8677794429253427,1748.4512272338734,7045.587619930065,4.029616331406906,7.254587148532293,4.1619857856978335,1.8677794429253427,0.7045587619930065,-3.9274073731798254,-1.0357354997499462,1.0620616741005797,-0.45003386456002925,-28.49966414666801,Evaporator_Fan_Fault,0.25542904820869927,1
16.012019082703645,26.502536808469227,1.0,9.126188207919272,19.912609043730917,6.152998066920268,31.665983158745117,11.457548364327822,42.83971588282584,5.200930279826566,5.432662882076135,2.181919613103278,1289.7650462272277,5048.09237097371,3.9139627684439118,9.859021015783377,5.1634463502758905,2.181919613103278,0.504809237097371,-13.099778305461413,0.1488149041428075,1.3019204310291936,-1.0074670869926452,-201.82083360096226,Evaporator_Fan_Fault,0.5879789223362594,1
24.91289705027129,27.35324243914145,1.0,13.210182054322702,19.919874445590168,15.76947398215311,31.613105990167092,20.653933038889146,43.28022736039842,4.905969495795648,4.802223950644524,1.5079182378922542,1268.9002776997015,7463.9702333324785,5.882235479421106,9.14342306811818,4.259863551025642,1.5079182378922542,0.7463970233332479,-6.953534385062866,-0.8743907452572692,0.27270130391629177,-0.6382015437246134,-6.161444251991725,Evaporator_Fan_Fault,0.30776645405500613,1
21.59275966230198,22.642026146308673,1.0,11.752757493192055,17.352658880203695,12.345908030590731,28.127249790002338,18.118364638938434,35.18396009090582,5.813338075608012,4.507908829686264,1.4764755326786465,1043.7685704993432,6640.04543570927,6.361606991607962,9.246851631711248,5.485223643693665,1.4764755326786465,0.6640045435709271,-8.451711435091589,0.1315201829997772,0.6668264902691634,-1.776555814036259,72.27757476976046,Evaporator_Fan_Fault,0.4902492556103939,1
23.001441178090783,30.551651820390042,1.0,12.378513491522133,21.491788445193762,14.61379907388083,34.713866505951216,18.741191466235886,47.33455151082199,6.158214337610395,4.904687349011117,1.7362172331850008,1560.471222225042,6654.785045050661,4.264599660839466,8.387642104209952,4.162214685561175,1.7362172331850008,0.6654785045050661,-8.810069532670198,0.3410441287734187,0.04288316612938914,-1.0953558572968882,-34.22980726063702,Evaporator_Fan_Fault,0.4392751927331259,1
23.70312668381535,42.20250490325646,1.0,12.27288157001607,29.201418020284024,14.009949785865969,46.82869938301361,19.43897315319181,62.47753394147842,4.606539540405973,4.36684363002936,2.3793448876444905,2073.280404956383,6333.640635049303,3.054888581355472,9.69317689794938,4.626194479757146,2.3793448876444905,0.6333640635049302,-11.612441058877458,-1.1498891519580292,0.6444855442707293,-0.2458192353318469,-327.7113838347218,Evaporator_Fan_Fault,0.5290689056731704,1
21.285215936235378,22.746044956088276,1.0,10.874522046925009,17.70563407158335,9.917140915259457,29.213925593265646,15.721077518911299,38.14480233489667,6.074303742130223,5.090518656021716,1.6281758402972732,1217.8011706972854,5871.300523022541,4.821230808688389,11.36807502097592,6.46788063717737,1.6281758402972732,0.5871300523022541,-8.401675005244364,0.0334879006626263,0.22875988435051475,-1.9398128266088248,98.71765031569271,Evaporator_Fan_Fault,0.484724027083168,1
22.710721202270477,42.81790934340769,1.0,12.006825342775791,28.97428655707065,13.887253966602229,48.42988339902246,20.496090364265232,67.3162918614716,6.073516709495662,4.287278494268953,2.413151331005557,2258.951073850032,6625.252878674443,2.932889054291347,8.823467235668248,5.611974055614766,2.413151331005557,0.6625252878674444,-7.943518963066879,-0.8713004597757248,-0.19263878115857658,-0.38223445243255627,-172.75408345147525,Evaporator_Fan_Fault,0.396438858194142,1
16.737299756626157,24.235271636278636,1.0,9.992743369100214,17.572464207413297,7.506050287141878,28.195803731768173,13.26595992343528,41.61615637927775,5.5979809503704345,4.5901203779828545,1.7585225156238142,1293.268020737124,5789.401143987388,4.4765671548018355,9.231249469484279,3.960532095489537,1.7585225156238142,0.5789401143987388,-8.480062998370947,-0.46363790768730606,-0.23755941276599035,-0.9540474678980448,3.4649958922182122,Evaporator_Fan_Fault,0.4270379080880381,1
17.930908812426914,37.84162204191155,1.0,10.947574223683567,26.155556876572955,9.97290869453972,42.914704968086085,15.093795643877186,65.8698688744974,6.187764083952384,5.632202236961642,2.389164607807729,2009.4796723351935,6063.471131303615,3.017433425567985,7.9580001178871935,5.073082926174536,2.389164607807729,0.6063471131303615,-5.259955037027908,0.24999743615641368,0.7460681456442826,-0.20731911707394746,-159.83144159998233,Evaporator_Fan_Fault,0.27322686513267463,1
19.688715874933155,41.58577471997901,1.0,12.624617298840107,28.841625624380505,13.233839823502496,46.57843482542522,19.284653872874667,70.16979189254984,5.667568572216574,3.4410071148658856,2.2845544495856,2204.5877157994387,6615.557211625184,3.0008137867293785,6.454876051430659,4.9926601054462125,2.2845544495856,0.6615557211625184,-5.472971067999438,-0.3273923726743302,-1.845679376402253,-0.1647874137609331,-260.1460783233874,Evaporator_Fan_Fault,0.25435776882178124,1
20.926393964868346,41.24423430314706,1.0,10.92676633658216,28.315027635128327,10.392892916246907,46.71427880056718,14.869906253058273,62.24553967560752,5.699839977167008,5.241864359333668,2.591345578639429,2087.9577754678407,5417.6384836099805,2.5947069175745523,10.533501048621439,5.470044497420119,2.591345578639429,0.541763848360998,-12.55092329354494,-0.9176638041110738,0.7995122447070591,-0.4313489908875354,-304.76475335321356,Evaporator_Fan_Fault,0.5905126057584175,1
20.394831336617724,23.038779411996618,1.0,11.707713578271104,18.058674342722288,13.14900416357085,27.448889521489725,18.424860359288058,40.2124218087735,6.241791846032995,4.514308430171201,1.5424595265328518,1145.3279823793364,6489.934780717449,5.66644217251645,7.245827173046873,4.4101101094931074,1.5424595265328518,0.6489934780717449,-5.209266970278264,0.29377951357458976,-0.017240653535858463,-1.2632720170263942,21.369497192563813,Evaporator_Fan_Fault,0.2888275615795795,1
19.259011029563712,25.408152194073057,1.0,11.259486851385873,18.91557102011519,10.26072864587711,30.919474525932248,17.203705969777566,45.436371737401466,5.547747871580437,4.6549000151296065,1.679967415014741,1375.0983813516204,6451.419072176561,4.69160545868383,8.998282383686602,5.511322331859191,1.679967415014741,0.6451419072176561,-6.129088767218292,-0.508699475527731,-0.049842660511774994,-0.649583991407443,-10.502867569561431,Evaporator_Fan_Fault,0.3695397155261381,1
24.252180301233135,23.269221941805913,1.0,12.666179621405597,17.606207706765996,14.770802193952196,27.88878587339457,20.523533817412595,36.25586627896371,5.220281543719255,5.533733969994351,1.39001721379443,1086.6666347660482,6998.757324539348,6.440574414108271,9.481378107280939,4.619563931588658,1.39001721379443,0.6998757324539348,-6.550827551861893,-0.7197647553021209,1.1882460259803285,-2.321158821686403,125.3721640205647,Evaporator_Fan_Fault,0.3912113015177623,1
19.911355426764537,31.270994764304206,1.0,11.795193074582235,22.84201975261463,14.222897772127888,36.885241575072044,18.93940461320221,56.10703037693746,5.41015820699964,4.638398757330257,1.9365532728614239,1681.179286902674,6770.683663465337,4.027341828568045,5.6884576546366485,5.614246810767838,1.9365532728614239,0.6770683663465338,-4.404567812580332,-0.3990260842224673,0.7794406892255727,-0.345556500277195,-37.011569972810776,Evaporator_Fan_Fault,0.21352991674531063,1
17.908882984001416,46.07420546334584,1.0,10.047595503149415,30.21370199045679,9.27434640874473,50.448054046261966,14.17768266783207,75.94347573728515,6.166791709493994,4.735022565488147,3.0070579554069745,2211.7304574658806,5468.009261766254,2.4722765124061716,8.634536575256686,4.373848582916125,3.0070579554069745,0.5468009261766253,-6.759536408675061,-0.2791715875927334,0.1403730561842993,-0.25659643842028057,-317.8286405202407,Evaporator_Fan_Fault,0.39868967302552993,1
19.422583105035923,24.17326411198459,1.0,11.162218011315467,17.694202095403366,10.761613547198,28.657584900761826,16.48275381096049,38.73018362490257,4.80992067355105,3.32836112606412,1.585186929467444,1239.0908106876745,5906.790260295633,4.7670358050815205,8.660969557837923,4.484320788777236,1.585186929467444,0.5906790260295632,-10.147993691650456,-1.7551872544629772,-1.9789572061747638,-1.2962242008109301,-41.807206720216755,Evaporator_Fan_Fault,0.46100117500311316,1
14.556082895852045,43.46384524470174,1.0,9.330379547742684,30.046957135048032,6.275846264580583,49.43934998195906,10.882420868551288,71.85400623520346,5.932212799676217,4.243987549250675,3.220335998262509,2031.5600987606483,5267.709680216913,2.592938148091447,8.280236631271462,5.9755047372573245,3.220335998262509,0.5267709680216912,-10.778277736780154,-0.5094105299172815,-0.2474401926620553,-0.03426186833388556,-491.11828388123536,Evaporator_Fan_Fault,0.5076473356713239,1
21.5640643591361,30.18384937616907,1.0,11.623150873430697,21.61707747407379,12.876883290548449,35.641031516503325,18.846987259495805,50.826481283089095,5.171938099275656,4.322720690302243,1.8598293792682463,1618.5351523431145,6820.096277721476,4.213746156732022,8.687181068587652,5.457182140334254,1.8598293792682463,0.6820096277721477,-7.305150689912836,-0.8812641959781882,-0.3858138771088795,-0.16731620911793765,-123.13737354129671,Evaporator_Fan_Fault,0.3408998999954758,1
24.749703677909366,27.010698816206595,1.0,12.822447695727622,19.571249322249987,15.420958587888354,32.01295521009946,20.601210885307676,39.76318372354218,5.366946195822479,4.560041258458955,1.526327093443402,1276.1951994732542,6788.713004982916,5.319494233942375,9.328745090021012,5.002256393892868,1.526327093443402,0.6788713004982916,-10.768986321502034,-0.8242850263643815,0.29471040310770213,-1.0209129083390964,-49.41768359958132,Evaporator_Fan_Fault,0.49251275038235504,1
23.05545055372738,28.876471766603846,1.0,12.7955429193323,21.142918966327183,15.825457661321478,34.519792068717955,21.55746095994302,49.000344670985555,5.529021997098467,4.543651979913424,1.6523659136325626,1535.074704569697,7092.870701128659,4.620537801850426,7.229992892405901,5.643320302114109,1.6523659136325626,0.7092870701128658,-5.919352760558539,0.08995349773143513,-0.23345028889541197,-0.9268601816057185,-17.02584966849645,Evaporator_Fan_Fault,0.3112398506879925,1
16.05655497917643,33.588939317552516,1.0,9.91494816393382,23.26467349778036,8.031667569282442,38.75947515594412,12.416793229133203,57.227802893836795,6.52520453550434,4.387253136691603,2.346424117718226,1607.3201770293726,5487.199265078723,3.413880658936349,8.024887409893987,5.170535838391608,2.346424117718226,0.5487199265078724,-8.956750798220426,0.09612100085842634,-0.0037057988388600194,-0.006526475718724445,-410.59120396482103,Evaporator_Fan_Fault,0.47482070012011035,1
21.209411423369943,32.90034276305886,1.0,11.97759168783083,22.72085168081335,12.610880748606629,35.9547702517588,19.045053082775087,50.88121787260508,5.237055481991065,4.786699953975331,1.8969465876765206,1758.4351970678151,6856.225583019906,3.8990493334372736,8.598530674763314,3.054427488699943,1.8969465876765206,0.6856225583019906,-9.80587045375814,-0.06169512553593659,0.09860889860864219,-0.6193317112956049,-16.198785374725503,Evaporator_Fan_Fault,0.4065318260747261,1
22.363009742687076,42.101493371197016,1.0,12.017524459800665,28.470465504857597,14.690087118892594,47.12583139975402,19.541766560781102,68.29248251926647,5.498083937127586,4.90880659389566,2.3690790561810795,2145.66728569444,6423.586158256221,2.993747540023309,7.6729226237944825,5.024338028557004,2.3690790561810795,0.6423586158256221,-4.872264902583751,-0.9386879998946638,-0.3205443730850277,-0.4481889854460097,-116.70059307496422,Evaporator_Fan_Fault,0.31706102688691373,1
22.531369634113013,41.40214580960164,1.0,11.558515124421595,28.516483619361722,14.191268759412194,46.208994338891394,18.892577158438545,63.76380056756541,5.311378731449422,4.471252997502212,2.467140745363581,1999.5194017026333,6504.120828512439,3.2528420694363067,8.340100874700818,4.806848529289752,2.467140745363581,0.650412082851244,-10.512464025792724,-0.7929535804223518,0.7896554343123237,-0.1287762941839854,-386.60873108340184,Evaporator_Fan_Fault,0.4582742707129476,1
22.075157190259127,36.06431101668558,1.0,11.682241556392661,23.90333828114102,12.864872278760368,39.3579036163183,18.407673438076998,55.175114284530444,5.774743357186757,3.6453594010877617,2.0461260080742663,1834.2462816695238,6419.695532282959,3.499909252338665,9.210284911498759,3.293592599632724,2.0461260080742663,0.6419695532282959,-9.035518989153381,-0.7806900426842764,-0.7901236564931069,-0.6677884439792368,-86.81543676751198,Evaporator_Fan_Fault,0.4739906866852544,1
15.652365952587212,25.81585215490266,1.0,10.155401633676991,19.13985547459496,7.382156220818876,30.261746652391864,12.570983531526826,44.38982190978714,5.225153963963199,4.485836659959984,1.8846970474436022,1289.8652439587797,6066.967584802092,4.703566991371677,8.270209731768336,4.445894497489203,1.8846970474436022,0.6066967584802092,-10.243601578948777,-0.8030114063669584,1.072852218064384,-0.5693154759856549,-125.13474932613758,Evaporator_Fan_Fault,0.4412337232372148,1
15.952491903161075,40.5434507949086,1.0,9.938571986979378,27.265724460650695,7.789560646360649,45.922253784665024,13.663673441068036,71.46344950153349,5.561618978125237,4.068970133321163,2.7434247592482897,2210.4813975922,6120.790791288841,2.7689854336507893,8.162931256800427,5.378802989756423,2.7434247592482897,0.6120790791288842,-4.908162150982307,0.14830974878949554,0.0649923868261455,-0.40061960522603046,17.513445006241454,Evaporator_Fan_Fault,0.2566548023260188,1
17.785460153327843,23.126480914399966,1.0,9.816343379877638,17.996660695661287,6.35441979427207,28.4780818972742,13.09567004480885,39.36674529624433,5.771405376335952,3.519802863128188,1.8333365082309923,1191.5567855560557,5548.755202190206,4.656727458944229,11.431040359055773,5.351600982874235,1.8333365082309923,0.5548755202190205,-10.394703198669617,-0.14649727549378166,0.3224025003679145,-1.0520129300484742,-76.05339739451688,Evaporator_Fan_Fault,0.5243113987246423,1
19.14439458583466,43.415973956363054,1.0,10.688145472351952,28.441387832774545,11.476146595450942,48.320106091711885,15.898022935589523,69.14625465693027,5.307788389721391,4.295235486126308,2.661021774670508,2139.5932107558942,6001.891921337733,2.805155620781453,7.668247990383719,4.904132135348831,2.661021774670508,0.6001891921337733,-9.24664972916014,-1.187219657950494,0.0843601890941672,-0.2448939449393288,-335.0801448319644,Evaporator_Fan_Fault,0.4220291064286471,1
17.232753512873543,41.60221428556563,1.0,10.623402199817987,28.848844439967472,8.386715655643378,47.66381800908849,14.619358965450074,72.5861991539489,5.584402656431915,3.9139646599203135,2.7155937332827094,2111.8058597121358,5760.1336171378925,2.727586719511739,8.846037857230165,6.0616037235228575,2.7155937332827094,0.5760133617137893,-6.271878429770069,-0.09425715706616256,-0.8515939314830949,-0.31467441763374593,-203.24753771545465,Evaporator_Fan_Fault,0.27814205819253396,1
18.874565688170453,43.12161890681802,1.0,10.967470336182345,29.423524763774406,9.571151638879183,46.482379568275604,14.61802551885163,69.4560732215442,5.130616862287495,4.438454434656852,2.682799575641835,2191.1941429610047,6024.353818090447,2.7493473535620248,9.30341404929127,3.360760661457583,2.682799575641835,0.6024353818090447,-8.352027028527942,-0.7294664040175336,-0.6116816560640919,-0.33212628701252234,-171.82121179039768,Evaporator_Fan_Fault,0.40239161867796686,1
15.51781421385166,37.946395791779715,1.0,9.33118397736214,26.222894348666657,4.491685018818749,43.66233074212651,11.808166648648225,60.82239634807009,5.886477593278898,4.428091412728225,2.810242988701599,1714.0709186094223,5203.803908539456,3.0359326746883704,11.026129195032912,5.715934950346792,2.810242988701599,0.5203803908539456,-12.42214979906661,0.3664692435760246,0.40641963137302195,-0.06178690305580492,-422.1096200247098,Evaporator_Fan_Fault,0.5845114308397757,1
24.27681564598662,33.36629708380307,1.0,12.832524211400841,22.860288018948165,16.230790371783726,38.92842182552307,21.671054377599955,53.28146381689928,4.617042859889311,5.330052083131202,1.7814334609739777,1705.3641445998214,7409.870451155716,4.345037084671736,8.046025274202893,5.562124741719998,1.7814334609739777,0.7409870451155716,-7.318651376294611,-0.8087809895729627,0.4310459929237487,-0.4982806785856617,-14.659245226456505,Evaporator_Fan_Fault,0.3542858770038283,1
17.73611282296523,36.761908215058746,1.0,10.911517965143815,24.558662320007247,11.023436801783756,40.817975616098444,16.761816334890398,64.29005471519527,6.442997392505005,4.52255789256604,2.2507099744012162,1955.0033983792207,6487.156759623536,3.3182329836365807,6.712676021181473,4.056067401039698,2.2507099744012162,0.6487156759623537,-3.1263797286711963,0.937704088242957,-0.4051327075566844,-0.15335266057430363,-126.65267488603126,Evaporator_Fan_Fault,0.23053700454298187,1
23.019089192264587,45.755088874844006,1.0,12.015273542330561,31.398841747378057,14.236678932412387,51.650732005072165,19.34373091525716,73.11091308575362,4.5129172071185675,4.126928905410001,2.6132440211833687,2470.994667166699,6595.657712282806,2.669231868414165,8.7824102598522,5.895643130228159,2.6132440211833687,0.6595657712282805,-8.694193071163625,-1.6902244325122284,-1.0389129532102128,-0.22233739730079716,-253.59622112965508,Evaporator_Fan_Fault,0.4143004158573871,1
20.59370782421488,18.44376750857528,1.0,11.5485553758227,16.046305183874306,11.239367852468028,24.18001343849044,16.803607007053508,28.109985494190877,5.385737461534208,4.227214329737287,1.3894642803088428,977.219120284573,5907.88855030225,6.045612931296137,9.354339971746853,5.73624592991516,1.3894642803088428,0.590788855030225,-10.71560021037747,-0.20789264815771524,-1.112725985532074,-3.967280534294746,203.07940410012554,Evaporator_Fan_Fault,0.5614114473916488,1
21.847119622396143,21.77002803090397,1.0,11.784386712796957,17.54397660301605,13.782990587511962,26.607149980447474,18.61661000375691,37.70621746166566,6.1908590831681245,4.079334735049532,1.4887475293020223,980.857880208598,7328.287451809808,7.47130404891207,8.06412903488418,4.837121949543505,1.4887475293020223,0.7328287451809807,-4.75478481016264,0.8060530214628354,0.12210005092282028,-1.3845098931928606,69.95213089834988,Evaporator_Fan_Fault,0.23579573040578775,1
22.634812730993932,29.436981101305612,1.0,12.546470450191201,21.16769256714526,14.775695395188961,34.568632932189836,20.10273932249321,48.127814623532686,5.051602155681119,4.642259036132173,1.6871432209703787,1564.6294466947693,7146.294740265147,4.567403966070989,7.859117335804971,5.131651830884223,1.6871432209703787,0.7146294740265147,-6.859458309254528,-0.11163443902093384,-0.4018888930120559,-0.9193947517761671,89.39863542625949,Evaporator_Fan_Fault,0.32919921816458336,1
20.408262281321413,26.92850306611055,1.0,10.792597871982387,20.127760110999052,10.744398543466716,32.16264192265067,16.17808325632958,43.310206934001016,5.496103497054698,4.127330296840991,1.8649597019871156,1347.013156767293,5529.168726146318,4.104762227724495,9.663863737854697,5.23413885654012,1.8649597019871156,0.5529168726146317,-10.921007593715238,-0.6904477965746434,-0.46468534138698114,-0.674327796712558,-188.48309664063618,Evaporator_Fan_Fault,0.5563496929487715,1
