T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.73244762437808,40.46529646474943,1.0,12.418991158773537,27.70807932801483,14.325102141826685,47.14655730791187,19.955216348013032,66.57061168322649,4.908488251750434,4.995048735412577,2.2311054878592245,2137.8546193848833,6820.9347756623,3.190551272202439,8.407345482551394,6.681260843162441,2.2311054878592245,0.6820934775662301,-6.776969933986834,-0.7947897852249586,0.8243312168928467,-0.19580206587928028,-231.74790758637846,Evaporator_Fan_Fault,0.31599331916540807,1
18.523354641820905,29.640213496932876,1.0,10.535904357683545,20.455146214472734,9.344316334296218,34.38963507058108,14.187697394965252,46.74778679609431,4.997043055915936,4.280155234200343,1.9414703778660782,1546.8264576263152,5597.499589482507,3.6186991513399365,9.179038307524687,4.749421573648203,1.9414703778660782,0.5597499589482507,-11.170429487910319,-1.0485504616049903,-0.7225120225337323,-0.686772238684429,-117.65531773242537,Evaporator_Fan_Fault,0.49747142084285617,1
22.086564716785357,35.95118585239404,1.0,12.043079875770447,24.301602431615354,14.648949284185552,40.223480499248744,19.976517903152768,60.52871877435568,5.341930174809123,4.058264399424495,2.017889334148477,1886.4006308331918,6928.82955137832,3.673042427004475,7.437615432599806,4.272294646854704,2.017889334148477,0.6928829551378319,-5.219235872157654,-0.9999126479488156,-0.022414547745122526,-0.5649390601980402,-54.013013554704685,Evaporator_Fan_Fault,0.2467466961016657,1
18.771458850946036,40.541948551389105,1.0,10.486336658817113,27.880723541685715,9.1833094661743,46.517375035861825,14.491403927087108,65.97759708160443,5.378258274527509,4.005643476280392,2.6587667789821596,2033.7739414217144,5463.108151595344,2.6861924230263003,9.588149384771736,5.97542648447272,2.6587667789821596,0.5463108151595344,-9.573785075808445,-0.06193230487244605,-0.7490616809524937,-0.46326653259750294,-237.70736610355516,Evaporator_Fan_Fault,0.46193835981165143,1
22.51110836323623,36.54031433829907,1.0,11.871803339152853,24.853109067424946,12.276001813694046,41.356893996992525,18.210496941257833,55.79679883084702,4.923028255989813,4.671498850695848,2.09345693804244,1898.3744517767216,5962.480598435616,3.1408348299542417,10.235106549542182,4.816579658693456,2.09345693804244,0.5962480598435617,-12.388611558918946,-1.3688444926711067,1.1110356193328172,-0.6570403024812279,-221.29310023069388,Evaporator_Fan_Fault,0.5362926023517957,1
14.910984103169524,34.64229127737591,1.0,10.348820534608308,23.954000287337088,7.479383559974258,39.95952203352027,13.403799117740132,64.40292743515356,6.487864263184349,4.952415686176978,2.314659937065352,1761.4235069646995,6138.985989046107,3.4852413203141936,7.431600543195265,5.317230756144362,2.314659937065352,0.6138985989046106,-5.208836605812067,-0.5179111924205495,0.35561086514201357,-0.06325069440106645,-166.38182540472553,Evaporator_Fan_Fault,0.2640525276833401,1
18.85751275344284,28.921391472959197,1.0,10.998577030230027,20.896715527788743,11.645021467319786,34.833982523745284,16.725372538853694,52.98743232609671,5.518631447425296,4.886102520627785,1.899947190473212,1526.4113369392528,6567.0757151088665,4.302297523731127,7.212491286123054,5.912591050786087,1.899947190473212,0.6567075715108867,-5.054087232211593,0.19491273739217974,-0.832587036487288,-0.3601235954627082,-83.24809069634648,Evaporator_Fan_Fault,0.2699261360684725,1
22.27254163856552,34.710796857822515,1.0,11.610122406255252,23.371112368075906,13.383258076387607,40.623574934752064,17.99460354263647,51.34829940040952,5.500427613174187,4.577621348851017,2.0129944844926113,1678.89362234079,6220.342803776185,3.7050249765696885,8.889283562177914,5.912778076929548,2.0129944844926113,0.6220342803776185,-13.071211162480843,-0.545004977006152,-0.9044453424323855,-0.3632650791849401,-237.89189498130986,Evaporator_Fan_Fault,0.5675802947263374,1
16.028101677333602,20.197264874432623,1.0,10.033165074389904,16.376377657871277,7.758883698513651,26.648432781820663,13.264303776066562,38.81747754252044,5.831469515054503,4.319510422144941,1.6322244811532807,1124.7494701174808,6162.546511557704,5.4790392663301475,8.26921797881995,6.45116790738804,1.6322244811532807,0.6162546511557705,-6.8638949739489235,-0.08501923569990666,0.06729534291130346,-1.0359375493714094,-9.254587687757066,Evaporator_Fan_Fault,0.3684246507078177,1
17.70432711624003,25.81696659225571,1.0,10.167471090627224,19.594450925330722,7.250681983243768,31.690304483181777,12.546221736731164,43.930406629909086,5.167933345610846,4.612626980238233,1.9271705570319901,1366.5512582069105,5549.679402089068,4.06108396502518,10.453645132996261,5.8733378909260665,1.9271705570319901,0.5549679402089068,-9.778247830665393,-0.7359593742559563,0.44419226680855584,-0.7861476839556252,-60.75991185660655,Evaporator_Fan_Fault,0.48103181098372155,1
19.11432507481929,25.346343187415396,1.0,11.351016692480133,19.33556370842181,10.762845216957475,31.179761387390215,17.34929514335828,46.03053706139632,6.220718914451985,4.10232899351564,1.7034213086155807,1444.3505732688418,6675.938969690415,4.622104282190637,8.351479857861817,5.833418199974819,1.7034213086155807,0.6675938969690416,-6.820585260860014,0.025686022571047573,-0.07826769965315528,-0.62302787444552,20.163349711827095,Evaporator_Fan_Fault,0.29021538230267546,1
23.774210627111067,20.390931800259832,1.0,12.311277791202562,16.858153021108205,13.576201993712129,24.590926050700617,18.880839914265582,29.063886183816145,5.317923875505543,4.3855814260369,1.3693260201759696,910.9457522784497,6696.983744978861,7.351682279903521,10.198008633398938,4.199994250440785,1.3693260201759696,0.6696983744978862,-10.129193909351436,-0.11228023858386305,0.6189945596603166,-4.770441086632811,203.34349840584446,Evaporator_Fan_Fault,0.5223107749185542,1
18.581992629847402,41.703615350074905,1.0,11.1965006660224,27.829092242066842,11.508119493456935,45.52149144530531,17.210455467733176,70.24285213602107,5.450772599532243,4.310880358151316,2.485516954999944,2162.29294093145,6435.934684919446,2.9764397612781552,7.073873136390468,3.817876095230403,2.485516954999944,0.6435934684919447,-4.476822799297906,-0.5449152713301082,0.15465425926589216,-0.01351015873114969,-227.3935982718699,Evaporator_Fan_Fault,0.24965078078113093,1
17.152792378478665,41.257223367877266,1.0,11.002689374707387,28.182310033260215,10.525086972313392,45.69183446805281,16.495471452068678,73.42509443904004,5.4189034785391454,3.8782041024046707,2.5614019512397364,2320.5148485825002,6752.038166657947,2.9097155619506023,6.627705406165273,4.434611100175545,2.5614019512397364,0.6752038166657947,-3.0463256502417977,-0.5661625691673446,-0.07680242445450736,-0.18262402200570005,-79.25641607999205,Evaporator_Fan_Fault,0.2119667331407146,1
20.15471892286258,40.1564668075725,1.0,11.198822127136184,27.19404517493184,10.650387942376533,45.00278429667352,18.69985057538535,66.43935813917228,4.842150974534148,5.370819554833049,2.428295124809347,2072.268083402965,6352.494770053451,3.0654792306706438,9.504330980486046,4.846317489101018,2.428295124809347,0.6352494770053452,-7.553495214368908,-1.629854636172813,1.5362090831307516,-0.04217334457364297,-266.11889068409937,Evaporator_Fan_Fault,0.31041216246760006,1
15.935422806423553,43.43036648272683,1.0,9.057498833051351,29.703988228529134,5.301053741627549,48.992117697833024,10.77824166488245,70.32843813999015,6.323626432084598,5.9130052863366505,3.27949125647552,2055.946535070262,5056.005980636966,2.459210827904227,10.634369064796005,5.561751215106192,3.27949125647552,0.5056005980636966,-11.088052929110276,-0.7565284175559173,1.877387240982376,-0.17483929075188342,-409.6939745009554,Evaporator_Fan_Fault,0.5880322210443321,1
16.38813611870407,30.5648446226723,1.0,10.190930826813187,21.10167230798758,7.514506191770126,34.9809090433276,13.52438567185093,52.927292616297294,5.656179335722883,4.361594629397238,2.070632473774361,1539.410956736249,5710.733073371067,3.709687168576844,8.873629926933946,4.4160644206552995,2.070632473774361,0.5710733073371067,-7.320109888409192,0.11398796089150842,-1.2825985662355892,-0.20436980522824655,-197.1882121579431,Evaporator_Fan_Fault,0.41161374251078836,1
15.913052478095704,43.84786796881783,1.0,9.795741659766884,30.188711206647753,7.358874239830808,50.18337763824265,13.370675267261324,73.7326832596111,5.519838494499214,4.580271120740235,3.0818198616485537,2111.7153823488356,5530.9975224035425,2.619196492403953,8.554178238264896,6.335509669424823,3.0818198616485537,0.5530997522403542,-9.58872881148531,0.1273801347154313,0.17721354080512874,-0.0058766383745538775,-392.67237674942044,Evaporator_Fan_Fault,0.45575398363202,1
16.63925420109674,24.194394924584007,1.0,10.246738413710785,17.777565545493,8.756209799426998,28.520390577683152,14.746266482268261,44.04756963547239,5.835959315096247,4.613172484530234,1.7349487054051749,1329.0251649982274,6029.214153549095,4.536568841837646,7.883044401669743,4.325995653099145,1.7349487054051749,0.6029214153549095,-7.764090749984341,-0.09080950351457862,-0.1676838547566275,-0.7077545345956011,-53.50990167038458,Evaporator_Fan_Fault,0.3572321801254116,1
23.066085515912402,37.82668053316956,1.0,12.659133073767606,25.96792816733913,15.97893130406359,43.20760621625729,21.125240328562064,62.49087020284261,5.230466690852314,4.492646473303049,2.0513196295526868,2025.7901237010822,7525.654786919521,3.7149232286562266,7.087154211848812,5.380925683087732,2.0513196295526868,0.7525654786919521,-5.1160009972063065,-1.0163823125201814,-0.42275030608468356,-0.29208882013117465,-35.97719430186612,Evaporator_Fan_Fault,0.25784531605270194,1
22.39973249259437,42.39514536300016,1.0,11.740223913572933,28.738099946104494,13.262948767983703,48.20713243181066,18.387890461983528,65.7578005446326,5.759667350505351,4.6033336813132815,2.4478323546180607,2159.9495554892133,6468.81260022778,2.9948905907493013,9.136783724610668,5.811987068810502,2.4478323546180607,0.646881260022778,-9.601931328283982,-0.05125120336368649,-0.08173091948120614,-0.42791852858321944,-121.22975071938117,Evaporator_Fan_Fault,0.47711499352202297,1
17.337905423316524,31.177250962060143,1.0,10.620851136032678,21.783712569179627,9.299117059730186,35.06929806743338,14.826209967442972,56.810914620806386,6.142686210137089,5.143177844866816,2.0510326611466594,1670.0105093319137,6218.592537955141,3.723684673363453,8.038788363586338,3.892047105373237,2.0510326611466594,0.6218592537955141,-5.076307508618655,-0.5380625568831032,0.6063793910242552,-0.41745284186502785,-102.6136950465193,Evaporator_Fan_Fault,0.2294091495423909,1
23.757390892254783,27.906211451881788,1.0,12.517240551353385,19.788379624191318,13.994277839998382,32.24117722788659,19.83397770367379,41.836546320427274,5.72113910899659,3.7409513708726427,1.5808899368041438,1370.0393222325968,7365.0636422569705,5.375804564685754,9.7631130522564,4.3349657760048,1.5808899368041438,0.736506364225697,-9.228762052049525,-1.8164275843410174,-0.5729537134596923,-0.8896960605975845,37.06205833390527,Evaporator_Fan_Fault,0.44455859152641447,1
21.152246857260767,26.22048145495382,1.0,11.998296878709153,20.413002981566915,13.672320749985719,32.11165847674953,19.405524429665505,47.90621797941694,5.625955221284669,3.2072028928101286,1.7013250453728617,1385.2747393352013,6822.453543100732,4.9249822792371525,7.479926107275048,5.891177021795713,1.7013250453728617,0.6822453543100732,-4.061381192355846,-0.38255314635254845,-1.3172422560687336,-0.8041429842028753,-13.770675511485933,Evaporator_Fan_Fault,0.2388848674493266,1
16.756700675999394,19.662060109507095,1.0,9.832584492014226,16.06721978808241,6.560676508453256,24.67345259837527,13.108725161790794,32.423589106791745,4.8393736641806235,5.27416558547298,1.634078995317233,1021.1314817990333,5749.672777237334,5.630687996326917,10.196024167546138,5.011392488868175,1.634078995317233,0.5749672777237335,-11.48429417964045,-1.0708569618980368,0.302722756285843,-1.2392601502612992,-20.237249547618376,Evaporator_Fan_Fault,0.5704344577137083,1
17.598967019450196,36.34803720007472,1.0,10.69558064635236,24.921527846709655,9.356608737123715,43.12203248007482,14.437205654135699,64.88202224908723,6.172192952675303,4.212099867063338,2.3300771291186457,1913.5802031619637,6093.8539651902565,3.184530209458108,8.242358282326482,6.773995280000101,2.3300771291186457,0.6093853965190257,-6.2115452859573566,0.7366882675076081,-0.17097641728573088,-0.15015284470323698,-216.81985399218183,Evaporator_Fan_Fault,0.3249213101922285,1
22.486479719737883,26.635831265485603,1.0,12.237392409993681,19.673828997993656,13.981533991580212,31.132566505020797,19.190608807088402,45.043815188077964,5.962133446194772,4.66267688412058,1.6076814683107652,1337.752590340891,6820.8663525832435,5.098750248612956,8.50494572815767,4.4967352395351945,1.6076814683107652,0.6820866352583244,-6.3708894805289304,0.3315716391596828,0.14243472230781062,-1.312813681188901,46.21057708674607,Evaporator_Fan_Fault,0.34399734088052986,1
15.799826424795874,40.5602176407398,1.0,9.659100509021227,27.768927569482283,7.039112606343353,46.82304641403156,11.819025735764866,69.05231486811309,5.884396506040714,4.330016365678788,2.8748978793156956,1926.293846458004,5483.437890294233,2.8466258667528685,8.760713818452523,6.2628287732917585,2.8748978793156956,0.5483437890294233,-9.291451840638501,0.4698781700808272,0.5864002558150978,-0.01141691170239545,-432.93503848727164,Evaporator_Fan_Fault,0.45332098986598274,1
23.308551381908757,25.473362995574043,1.0,13.056733653176408,18.82610708643942,14.721435511067453,29.671675762097053,22.185970351498,41.617765501931295,5.962479437312307,4.721838681483202,1.4418695813603775,1154.187336910514,7553.988238352161,6.544854545512861,8.587115870841304,4.19831276652301,1.4418695813603775,0.7553988238352161,-5.066623022897218,0.5642397897846676,0.15108106421730927,-1.453160085584277,50.43268866279573,Evaporator_Fan_Fault,0.2725553287442859,1
24.125298596945562,36.584850230541996,1.0,13.787692441897667,24.27639624639167,17.949432710702606,41.658710788544695,24.083664271662197,61.156885226633094,5.814115257983903,4.841893313695675,1.7607294584423143,1883.3013425445713,7419.729788174073,3.939746455099484,6.175865886242956,5.0738605580027,1.7607294584423143,0.7419729788174073,-5.11196117797617,1.084853098320104,0.3218495415329432,-0.5165461391082147,-76.64465082673973,Evaporator_Fan_Fault,0.21831516535049753,1
16.818361973134294,47.01560764315321,1.0,10.106898128068972,33.06158864621495,7.921646468953619,52.16596623186754,13.14653181899617,76.54652067148291,4.4551422367581885,5.105544930524617,3.271190451044124,2226.45309581725,5616.898190203124,2.522801042049963,8.896715504180676,5.150358588714333,3.271190451044124,0.5616898190203123,-9.413333152540176,-1.5804020979840256,0.6146408287912717,-0.010489285869304421,-471.44231380757765,Evaporator_Fan_Fault,0.47366612138412806,1
22.908784947265,29.81492954590905,1.0,12.479868141538594,21.325638375247248,14.774407233380725,35.68401453199673,20.89264658691844,51.342319924742874,6.678955178407917,5.048684134325518,1.7088031807215949,1492.6360706173818,6968.530667390532,4.668606637991951,8.134377713884277,5.869084986087682,1.7088031807215949,0.6968530667390531,-5.286508222432403,-0.1757363528705982,0.6293611567509725,0.0005613122863010744,-233.97811268563464,Evaporator_Fan_Fault,0.30015372035458593,1
18.280581132948903,45.24178514076547,1.0,11.25868230418843,29.805447744667596,10.173445822287066,50.71797245231721,16.723511379397653,75.77167416689196,5.827553709308045,4.069694145538816,2.6473300284509707,2466.300066213242,6288.6832716038225,2.549845153781092,8.107135310661837,5.47618731155174,2.6473300284509707,0.6288683271603822,-6.06502872707712,0.09686864020240726,-0.2838022547007144,-0.2402789063534163,-46.489994183004455,Evaporator_Fan_Fault,0.32521610882521335,1
21.936256004702386,23.227163872052703,1.0,12.476601744827551,17.948313095638454,15.870895267328015,28.549808227358582,20.02532784280645,40.82777094778126,5.49038438619926,4.711758441157623,1.438557827100582,1176.881438380649,7440.447794682359,6.322172779715327,6.065360737374371,5.322644355305879,1.438557827100582,0.7440447794682359,-3.826506500127671,-0.6884442727613438,0.8296210899372198,-1.020963965587237,90.82519739829604,Evaporator_Fan_Fault,0.2321184170865367,1
22.25865954660534,25.94813001368385,1.0,11.90998570976733,20.13576398047087,12.434531656262097,30.661144148155472,19.108529578431288,39.80560804404635,5.416784954401222,5.792375946936401,1.6906623123785625,1261.8160403258657,6788.04470745965,5.379583465832807,9.824127890343243,4.713014134471621,1.6906623123785625,0.6788044707459651,-10.147087919286534,-0.8616061389607905,1.024547974821557,-1.0015647092240387,9.724736674334963,Evaporator_Fan_Fault,0.4846258231053983,1
23.50586156076015,22.118018264866496,1.0,12.012702249681846,17.280615817683206,16.676178774414343,26.090002782072943,20.394950844940105,34.83882054418748,4.802446668887828,3.580819454216665,1.4385286056799484,951.6708386575494,7450.389064224158,7.828745782243219,6.829682786345806,3.9719845172064474,1.4385286056799484,0.7450389064224158,-6.815075400663808,-0.9810431695700634,-0.12740983119408877,-2.269558137098338,119.88910723055517,Evaporator_Fan_Fault,0.33840630557437384,1
15.350768591595962,45.70050853469013,1.0,10.24184383921728,31.749874242407273,8.415230432456632,51.3949660451935,12.25940170520789,78.49951288540944,5.49170536129704,4.904484568908235,3.1000154601882426,2334.5243402758647,5495.273446760864,2.353915678648055,6.93553815913933,5.694457510503369,3.1000154601882426,0.5495273446760864,-7.2482957708777604,-0.6359181376695915,0.06238925293072484,-0.19884181698769465,-364.50727944746404,Evaporator_Fan_Fault,0.3328707496883583,1
21.36876281420721,19.613744529365402,1.0,11.70911712088558,16.47820728225128,11.58099040395886,24.830020347389862,17.370366589716284,34.33626931624467,5.9229632893678,3.8676941092016826,1.407297161018149,977.2218587884898,6738.8945919160615,6.8959720162938245,9.78777241024835,5.21627581802446,1.407297161018149,0.6738894591916061,-6.638379763328594,-0.5237682009374973,-0.9988539958368712,-2.461747632042189,140.89960420125783,Evaporator_Fan_Fault,0.31179044069001705,1
23.450124003654782,29.00171419547448,1.0,13.104207653280264,21.365688356821874,15.705662164774232,34.411312701494325,21.216506344119157,48.57432687166085,5.714196881221317,4.424634454172141,1.6304448862631984,1480.491774018268,7380.663997260836,4.985278626188277,7.74446183888055,5.409598506019844,1.6304448862631984,0.7380663997260837,-5.407519518525838,-0.7935301425616927,0.2946098828828454,-0.544146915519117,-27.075110472460892,Evaporator_Fan_Fault,0.29050051039827174,1
20.414210780599095,33.534571201476474,1.0,11.661535987672387,23.273097822450854,11.050742194514786,38.62983574551799,16.611472320250744,53.11833227332154,5.678866008741804,4.550810722883944,1.9957146165868074,1674.7235314393206,6238.184668722734,3.7249041717120934,9.36346858608431,5.0952645440415125,1.9957146165868074,0.6238184668722735,-10.58562336474985,-0.39370999481843505,-0.13269111769875597,-0.28656869738552393,-239.80745797571535,Evaporator_Fan_Fault,0.5028804569928893,1
14.296749144986489,38.05309245906955,1.0,9.265100527315148,26.443323965767608,4.685484886845829,42.664725738586434,9.85668297937501,62.399063758989946,5.505859352961311,5.411785578048773,2.854078473062222,1774.6620201286146,4928.1576162665115,2.776955589498306,9.61126425814066,4.61163327951688,2.854078473062222,0.49281576162665114,-10.67291045945688,-0.14646581975810324,1.2250200935212687,-0.22702206019774218,-372.5699569850822,Evaporator_Fan_Fault,0.5750513641795509,1
22.245292434944332,45.84642992834523,1.0,11.525032092307049,31.41508614656634,12.836867008562962,51.03318050743942,18.177635248029112,72.01630030367461,5.537991434946593,4.569874986052421,2.7258133335295343,2353.288700000756,6175.065149671461,2.6240151281351403,9.40842542638137,5.186750579094188,2.7258133335295343,0.617506514967146,-8.607341551079344,1.0983290136163424,0.9771861326167448,-0.2876095059530912,-289.1114677941837,Evaporator_Fan_Fault,0.42662542040650436,1
21.01383436692356,39.28216465275338,1.0,11.448587703378003,26.185662426413835,11.998206782504884,43.70986419246046,18.05202797737685,63.409755386442626,5.704585161258928,5.168372145430985,2.2872395359898876,2086.5671166033685,6398.721982944842,3.066626485210331,9.015627584418677,4.427699539707078,2.2872395359898876,0.6398721982944843,-7.2777834981487075,-0.08352367563654273,0.40529328941139475,-0.47279170491407996,-162.94774365258445,Evaporator_Fan_Fault,0.3902000619517315,1
24.517848489610746,23.388555755318716,1.0,12.577907823944008,18.44322891119737,16.602487504285882,29.35878531350976,22.953828486642983,39.72732250315124,6.476968680929799,3.557819813334201,1.4663192932681386,1076.0986484617135,7830.15228313726,7.276426091911265,7.915360985324863,5.970229558191043,1.4663192932681386,0.783015228313726,-5.3258008796099645,0.2679092340031115,-0.27974006725908085,-1.7991139607449878,183.4138533106733,Evaporator_Fan_Fault,0.23712836350072358,1
19.84663075146459,44.13852932875462,1.0,11.547013803943385,29.40373031892446,11.766781902870628,47.57067319154005,17.02220978708158,70.14947455969214,5.723553541400969,4.48674218687055,2.546435885344043,2036.1968719010592,6381.982349484578,3.1342658647374075,8.079848848593963,3.4321438627854306,2.546435885344043,0.6381982349484577,-9.060982099799531,-0.6960501870956204,0.0184540134733302,0.016738146431586998,-436.54728804949036,Evaporator_Fan_Fault,0.44523118342628665,1
15.235793432527537,46.54051451085464,1.0,9.368213941075345,32.426083739788936,4.592988686517698,53.210160746854356,10.664362790329948,77.31004126560725,5.444203369281912,5.138213800896222,3.4612877058256912,2159.7906419067467,4778.44402638924,2.2124570473046616,10.642804746009839,6.669646235999714,3.4612877058256912,0.477844402638924,-11.774712992931342,-0.6577228192581375,0.90028340557694,-0.1357895982286097,-621.1566204431983,Evaporator_Fan_Fault,0.5610185197977571,1
22.670876364613683,31.102176699717468,1.0,12.388551327749871,21.793724485181688,14.215623405270684,35.51445069690047,21.54976872641328,52.05964990718818,5.4061346916660415,4.234218827840638,1.7591826444117478,1605.3606797641244,7197.4962432267375,4.48341381096008,8.455252959343,4.412273997183,1.7591826444117478,0.7197496243226738,-4.823851751707224,-0.9233146906377394,-0.685656153836919,-0.8141459866485761,77.50610747928772,Evaporator_Fan_Fault,0.2542965109838275,1
17.15044182974436,22.69795390132268,1.0,10.532509420188589,17.702018594714048,10.86312143747487,27.40361406095071,14.598733903549032,40.6635618559935,5.474475403886973,4.327215963400287,1.6807028494826721,1201.1121788182659,6151.133382378513,5.121198078626101,6.287320392269489,4.705660159628028,1.6807028494826721,0.6151133382378513,-7.034790289181423,0.4972544630852216,-0.16361305855470043,-0.745184001200129,-81.61776437832077,Evaporator_Fan_Fault,0.3587180767776478,1
14.749545977250214,33.457068880531914,1.0,9.50819817679057,23.057471003873868,4.905985711636564,38.15212384615474,10.656526654514058,58.30791397991808,5.650096272393996,4.654279423970285,2.4250095102305456,1724.6695521415065,5589.298860807615,3.2407940720397326,9.84356026561365,4.695054965622823,2.4250095102305456,0.5589298860807614,-8.584897529600717,-0.7649335075221719,-0.7400130421411246,-0.40438288600239236,-158.67415542362914,Evaporator_Fan_Fault,0.456806551014539,1
23.841073862116325,45.83357850557404,1.0,13.097942125466695,30.959500624805134,15.793839705236865,50.67373819143194,21.93926013982194,74.5657240623483,6.213687441887586,4.355649513692877,2.3636919699476846,2432.9073203969597,7442.128230940162,3.0589444030798036,8.04723415687946,4.840159685857898,2.3636919699476846,0.7442128230940163,-4.899257383519313,0.05147247711865255,0.171693181482385,-0.10647025132513299,-122.19842522837962,Evaporator_Fan_Fault,0.21532941745612566,1
19.84552552688026,42.34305232139436,1.0,11.094024090135049,28.603708258196434,11.889822883205085,48.812546582725396,17.526793185397405,72.15741951719136,5.267318026936308,4.705216435757219,2.578298733246057,2152.594771762218,6059.710142698419,2.815072405726252,7.955702643675174,6.469494261331036,2.578298733246057,0.6059710142698419,-6.487315064479105,-0.638262713656454,0.3945450147995011,-0.1893362749354024,-307.3908376193326,Evaporator_Fan_Fault,0.26517370079955893,1
15.381332053174615,36.656960656592574,1.0,9.786225866327705,23.824160150370265,7.055368171863491,40.95033565627852,10.231007379787354,60.5175534547716,5.0939455638217135,4.262719507397533,2.434458439421889,1780.329020657568,5503.693434907616,3.091391181656308,8.325963881311125,4.293374999685945,2.434458439421889,0.5503693434907616,-8.549536989184631,0.34538617048838116,-0.6243247234658869,-0.3691328644036189,-261.36192532421,Evaporator_Fan_Fault,0.45488128299992053,1
20.79622600007664,36.53115141478578,1.0,11.472587683328367,24.487882178488846,11.40808737043584,41.7974795163997,17.559367668666425,56.89591621303282,5.060444150180356,4.302659001499458,2.1344689493263957,1836.4967743446225,6366.959752625929,3.4669049472728095,9.3881386296408,5.266328101613915,2.1344689493263957,0.6366959752625928,-9.164889204845764,-0.8267216738787058,0.41642389814638925,-0.5009696431945851,-168.50928404803994,Evaporator_Fan_Fault,0.4609544599725606,1
14.875139748524813,35.296711449169834,1.0,10.152546480176373,25.143277337595315,6.911823999547465,40.28560351828698,12.412880553297281,60.66633243917081,5.079940131444192,4.214516676096893,2.4765488527129125,1785.4641316232517,5685.763760138534,3.184473806801894,7.963315748977347,4.988892069117149,2.4765488527129125,0.5685763760138534,-8.9134452810301,-0.8122572107964823,-0.5351520348886591,-0.13536185295113734,-246.48355417685457,Evaporator_Fan_Fault,0.4420247516147403,1
16.240304919093436,46.59277132413749,1.0,10.11093259636424,32.65823699879287,6.363441199404829,50.94620966363509,13.256792155839339,75.97479423031969,5.329052467007569,4.033770880710242,3.2299925538556504,2263.794375604121,5377.425168562996,2.375403537756368,9.876863719688608,4.3534383394976,3.2299925538556504,0.5377425168562996,-9.015378903675128,-0.740220785912105,-0.7909842238230924,-0.23197173210297484,-429.96609814117573,Evaporator_Fan_Fault,0.46827582712038524,1
15.750928881880288,26.5885122935735,1.0,10.249578455576854,19.345084676679758,8.16045918160113,30.978194288644048,14.601183098686207,46.03758197137888,6.577948134150224,4.8145409837478015,1.8874029561824552,1414.8469988830584,5882.178839083807,4.157466385925442,7.590469700279158,4.389681995070546,1.8874029561824552,0.5882178839083807,-8.267350877929857,0.6479551682207694,0.20454426475006038,-0.7161243760885174,-64.48867415754262,Evaporator_Fan_Fault,0.4023413932701231,1
16.387127197102583,34.00115062038302,1.0,10.542157988595376,24.006659481836003,9.278298409222542,39.56524615501289,15.16201013916812,62.135557521556116,6.232890941655888,5.111798334820039,2.2772054362879666,1867.6999033933791,6774.176242912671,3.6270153629096584,7.108828787880041,5.564095534629871,2.2772054362879666,0.6774176242912671,-4.4611715607389115,0.7419935911680975,0.7807967538148448,-0.0014784252900295058,-26.090040128653754,Evaporator_Fan_Fault,0.2199698198505026,1
22.842224547371536,45.335546113262716,1.0,11.864524486587522,32.54232244379758,13.430784111212763,49.8510469213787,18.5747641896198,70.66086849253462,6.32527315132243,4.463854798508404,2.7428256800839907,2276.6366220825207,6511.843732770039,2.860291216265081,9.411440436158774,4.515500808115988,2.7428256800839907,0.651184373277004,-9.141643573658214,-0.5796977645539219,0.3244771255232983,-0.2154720690487184,-352.4238629845968,Evaporator_Fan_Fault,0.416235343619583,1
18.202262775425268,30.26201762030481,1.0,10.222666402945197,21.63548229985819,8.360978175774687,35.21198942385586,13.326066693649288,47.54734223129748,5.4985337282110285,3.900197288245381,2.116422609039155,1629.8353967122782,5141.701601708465,3.154736737268292,9.841284599650582,4.949971803551051,2.116422609039155,0.5141701601708465,-11.743229002299067,-0.5264167688357482,0.07925527473298777,-1.426225539322648,-14.80355545638372,Evaporator_Fan_Fault,0.5722806917516744,1
23.65120058116343,29.408670901847074,1.0,13.46537805779167,21.08841112638573,17.47298594322915,34.8351423192982,23.473581623110466,50.97280715062293,5.185937250231351,4.603042341405878,1.5661209834493308,1515.1545870791024,7682.856189519841,5.070674804430856,6.178214637934278,5.4264714174511255,1.5661209834493308,0.7682856189519841,-5.136320271866076,-0.493278658763761,-0.11473209020727104,-0.6058526554218533,71.4130484175314,Evaporator_Fan_Fault,0.20378442687867035,1
18.324067818682337,28.954942070572212,1.0,10.615667012076578,20.959719922845384,10.024024839121589,33.785292740196965,14.85998150855752,47.99177641929601,5.308331465811886,5.061647521787067,1.9744138450274693,1512.8129079551543,5990.1604946924535,3.9596175199147794,8.300042979560748,4.830350669624753,1.9744138450274693,0.5990160494692454,-10.085166893745445,-0.6796341231004819,0.954866387843305,-0.6583545714315147,-148.54181880964188,Evaporator_Fan_Fault,0.4638014440401925,1
22.24648466176482,47.37629742074581,1.0,12.351358219029875,33.27594335476556,14.030736524187606,52.352425574633415,19.614085106223147,77.56062709289881,5.857422760701127,4.616509330850789,2.694112077771086,2395.2953676831808,6941.8630338773655,2.898124017411596,8.215748137577215,4.976128153887608,2.694112077771086,0.6941863033877366,-6.151086837423435,-0.2422104434310537,-0.34492093653143563,0.29708166559571314,-432.6958373874695,Evaporator_Fan_Fault,0.23499473571278676,1
14.818152562282181,29.205779998351705,1.0,10.323048331106026,21.423928357615278,9.235027366970833,35.18639628095018,14.396695798489434,55.503322837158166,4.716783462875249,4.2564845270549245,2.075349031647892,1615.2667134607466,6197.7738808988215,3.836997214918115,5.583125195311348,5.980616282598472,2.075349031647892,0.6197773880898821,-4.379307900504344,-0.8829574944133833,0.23888662680636408,-0.1434880243183545,-233.8888456053014,Evaporator_Fan_Fault,0.23417271014444505,1
22.95868482065899,24.07451149333286,1.0,12.220638817078104,18.5597491050024,13.801812626073293,29.396754977494908,18.334504167682603,34.60927659855151,5.184088952994712,4.3493187956277515,1.5187216791863214,1112.5407739765176,6264.742811189555,5.631023111897007,9.156872194585699,5.322243484162048,1.5187216791863214,0.6264742811189555,-11.400408476841044,0.11279437306305073,0.5709946677311217,-1.6761574825311767,-31.15065985313936,Evaporator_Fan_Fault,0.5551347975408865,1
22.46135302131269,23.779168992617034,1.0,12.210075220320379,18.90532217033437,13.634124298587045,29.171296120303147,19.311796681900017,41.92592897052492,5.018164906301626,4.396650263410587,1.5483378954841782,1229.017916790022,6969.129692923113,5.6704866525666695,8.827228722725645,5.392127127686113,1.5483378954841782,0.6969129692923113,-5.70688465783924,-1.4497405696514312,-0.5877334419687426,-0.7751146668283138,-3.9643998486785677,Evaporator_Fan_Fault,0.33851333585175736,1
16.906032583436065,39.79775810962394,1.0,10.01606659715238,27.713784874981233,5.750075647247652,44.55446861432491,12.676688250728109,63.27423450238905,5.08389835030233,4.69492403815714,2.766932967764053,1917.8783809452452,5444.732701152652,2.838935333568525,11.155956936188414,4.756710504700969,2.766932967764053,0.5444732701152653,-11.945538611883194,-1.4378876856542213,-0.17601612164791813,-0.17730243057528394,-350.9966478778829,Evaporator_Fan_Fault,0.5747927295652882,1
19.019524122401823,32.524686500574894,1.0,10.845340777652764,23.049502732863438,8.97686378452079,37.67254028752852,13.756803774459193,51.31029259743988,4.481572038912693,4.071629278907474,2.125290777432998,1583.9177921950636,5383.435412325698,3.398809861757468,10.042660337881033,5.147853786953625,2.125290777432998,0.5383435412325698,-11.790858707515603,-2.2088164469264813,-0.689715610235754,-0.36035196241809553,-281.3262956143592,Evaporator_Fan_Fault,0.5365654355702086,1
20.581941506811397,46.44956808394773,1.0,10.814743865059787,32.173787628783806,11.03139721328065,52.533193188374405,14.821284551791408,74.4540898078086,5.922670982253852,4.962312214292234,2.9749930308317976,2352.3814740212956,5781.777251717823,2.4578399870808885,9.550544293530747,6.083625104426673,2.9749930308317976,0.5781777251717822,-9.065760634473705,-0.20764455755293376,0.2247168707787779,-0.2756011366725688,-226.95409669465607,Evaporator_Fan_Fault,0.4613136779617694,1
22.516165684742916,23.422553327382936,1.0,13.11030821470974,18.907567039658208,15.882121915851032,29.287471164130977,20.544557111859746,42.24666882961038,6.400086031962342,4.103183543273192,1.4421908875066687,1165.878399552295,7285.874107059812,6.249257306643331,6.634043768891884,5.864917836748042,1.4421908875066687,0.7285874107059812,-4.236018098859148,0.5044368434600877,0.07538584060166009,-1.195903125671598,88.78229477301625,Evaporator_Fan_Fault,0.21789121276711543,1
20.79587329576201,29.845399969122298,1.0,10.47633570500506,21.78900594229683,10.113586961880216,35.12765137361694,15.77364568188844,47.93124693184232,5.462559403402389,3.754035638695218,2.0798308259525466,1455.701562917824,5669.455978389896,3.8946554175747234,10.682286333881795,5.2822514044946445,2.0798308259525466,0.5669455978389896,-10.174527915237135,-0.19990366101368817,-1.0410847526830493,-0.8820795248134266,-203.690188131279,Evaporator_Fan_Fault,0.537117859395637,1
21.72871327452277,37.26205723852456,1.0,12.11851244905679,26.302279187376012,11.728120061876362,42.92860176799152,18.015286349287585,57.26498872084561,4.322872746538871,4.593540627687823,2.170421435629517,1861.0481353676603,5693.995644322256,3.0595638748469964,10.00059321264641,5.666544529466961,2.170421435629517,0.5693995644322256,-11.1780380485867,-1.4668182600542226,0.10632988923621856,-0.6744105595085133,-183.48611276522684,Evaporator_Fan_Fault,0.5040904374076371,1
16.75259134091111,27.687291361711353,1.0,10.879091393565645,20.128878300287756,9.54486567033407,33.12299516878215,14.085963241965993,51.983286575510654,5.099488233719107,4.197716092841458,1.8502352422733415,1504.6568180358222,6454.270366671085,4.289529871068198,7.207725670577039,5.435703807070794,1.8502352422733415,0.6454270366671085,-4.779732428366536,-1.5102356552176444,0.09343717099250526,-0.3433789785532966,-7.93520087463844,Evaporator_Fan_Fault,0.2679602582639924,1
22.951581912399387,34.22991234214941,1.0,12.62472257555929,23.294947583043268,14.874624441440888,39.752687167345854,20.137507086567748,56.856150643029636,5.580285263364661,3.7408441823111076,1.8451849094997856,1844.1042149110322,6902.8741308387725,3.7432125988453415,8.076957470958499,5.522774825196443,1.8451849094997856,0.6902874130838772,-6.532772753459305,-0.894400108658024,-0.4135122812338201,-0.4716580901127858,-110.56540523447347,Evaporator_Fan_Fault,0.30661638759813126,1
16.508441201259437,31.346647078949562,1.0,9.893613129981306,22.124451237868616,7.850707722830495,36.62920784744985,13.3245615699997,57.55966072242994,5.156782979101717,3.5224579500212014,2.236235735842889,1600.4675738395902,5773.568388445322,3.607426031502959,8.657733478428941,5.282560768500286,2.236235735842889,0.5773568388445321,-5.966240342375038,-0.04252302327677704,-1.0480744651498846,-0.042028409893862584,-247.7106172573267,Evaporator_Fan_Fault,0.3236187389575784,1
22.533218436264043,46.7926172671141,1.0,11.625972509072334,31.978827238386245,12.853251294624565,51.6342302588928,17.977446931962938,68.83913466063454,4.907368096199122,4.8097495213783015,2.7506367500380335,2387.5762049103255,6390.985114323055,2.6767669660885622,9.679967141639478,4.841612991778696,2.7506367500380335,0.6390985114323056,-12.36061806957791,-2.0688661063230738,-0.16972549637937906,-0.3657630876057074,-285.55623118248377,Evaporator_Fan_Fault,0.5786453882664623,1
17.32810886508697,20.88957412201428,1.0,11.058050184199736,16.985942065369024,10.21644395943923,27.231815171354224,14.402025306749856,38.38855227880293,5.426709959697066,4.6929111973441175,1.536070263963835,1188.658673683802,6335.683701015654,5.330111865823162,7.111664905647741,6.342241049339943,1.536070263963835,0.6335683701015654,-7.495728842280414,-0.8431826428528373,0.08818020887369382,-1.5730089032543981,85.83792394667967,Evaporator_Fan_Fault,0.4055780268211331,1
15.728132573113022,37.456072480692605,1.0,9.688562118320268,25.990333453628548,6.778931935342925,42.08439085643593,10.945058663043518,63.1388106421971,5.4921158176115235,4.375613798026276,2.682579018044688,1821.2973780700358,5547.003218046865,3.0456329014896113,8.949200637770097,4.628318375743326,2.682579018044688,0.5547003218046865,-8.545445875654679,-0.6074087985791126,-0.845530144105135,-0.19579343123695203,-324.7439543426617,Evaporator_Fan_Fault,0.426914884391901,1
15.141615531828268,41.21103669086569,1.0,10.275388822957064,27.651046276939155,8.072625024813044,46.61790973878302,13.970328162323048,72.60727872662945,4.694447501755738,4.281103234880194,2.6909975625605282,2146.753412289123,5668.859670431319,2.6406664305177503,7.068990507015224,5.40687304791733,2.6909975625605282,0.5668859670431319,-5.235437697746804,-1.2514552354633839,-1.0551344467091566,-0.18567603307299008,-172.2471173437716,Evaporator_Fan_Fault,0.2552692766409476,1
17.662998299729654,39.45567504646286,1.0,10.543283229938035,26.944160682549086,8.79782381993793,44.806956716408365,15.074967025827796,65.9898375613428,6.00111401353649,4.478044148221988,2.5555759145348733,1928.6010039423497,5692.001247405617,2.9513627939476916,8.865174479791724,5.351281669945507,2.5555759145348733,0.5692001247405617,-7.978010103626815,0.23982092590902138,-0.5572727421941774,-0.22376993342295748,-334.4071657206084,Evaporator_Fan_Fault,0.36870598454033937,1
17.555179973006755,36.55942050003478,1.0,10.424562654460516,25.378811985371552,8.286228739781507,41.950075994542104,13.569152638364509,60.24597377787523,5.611981752772946,5.072727753584597,2.4345205479207643,1846.0050518327294,5632.758826775465,3.0513236251348363,9.268951233225248,5.390655494507321,2.4345205479207643,0.5632758826775466,-10.169494454618537,-0.5703099548727089,0.48567091505109605,-0.3982200338480659,-228.5591543030332,Evaporator_Fan_Fault,0.44372343797912844,1
14.392855986906799,35.00194510663461,1.0,9.635098026244824,24.524263871089463,6.194964020688107,40.499721554622575,12.135445460991509,62.96394838545143,6.569932016214504,5.015764717310504,2.5453050715507386,1858.444116869009,5294.7316105108885,2.8490130870500012,8.197891966218691,5.497776447987967,2.5453050715507386,0.5294731610510889,-5.846054553190882,0.7097064442811272,0.784745429375854,-0.6210174201377678,-63.326421836938835,Evaporator_Fan_Fault,0.3601286096570791,1
22.89255211060308,25.317887171582793,1.0,12.097990595177485,19.095695178090104,14.089834702637905,30.862837892798176,19.27900633000315,41.03906773699648,4.652323262347609,3.5100399661028514,1.578418748788088,1208.2904536293966,6693.56333889626,5.539697279565937,8.802717407965176,5.544950721215383,1.578418748788088,0.669356333889626,-8.117781750349089,-1.6753631784135656,0.08169535846018983,-0.9360400974069494,-61.201404669394606,Evaporator_Fan_Fault,0.4101192904838527,1
19.974672810381836,29.036993093858783,1.0,10.952968881588165,21.058920157644334,10.55270548227157,34.5341284430734,16.24139341051695,47.4604012507379,4.893486984629279,4.173217959857838,1.92266776116238,1530.2980344670814,6101.673283132481,3.9872450631862426,9.421967328110266,5.497135349214616,1.92266776116238,0.610167328313248,-10.030934428540085,-0.3932460053822133,-0.8283640380299282,-0.9533431872900398,-28.561930920756367,Evaporator_Fan_Fault,0.49087883459608145,1
23.1405481924818,21.63832600227662,1.0,12.732924145313572,16.872297241461137,15.458645990449716,25.53456748648013,22.124410563185013,33.881582273913146,6.5509153110567375,4.08721629924764,1.3250921036603431,879.2356613998511,7040.287318746316,8.007281355646237,7.681902202032083,3.896241484203511,1.3250921036603431,0.7040287318746316,-5.70419185904602,1.2342680847071836,-0.5737684020979579,-2.739310849514588,137.65441090521358,Evaporator_Fan_Fault,0.3137249719873339,1
25.047064544324968,25.378226247464458,1.0,13.464252245520205,19.437258896983636,16.32527456075008,30.343099515012522,21.47461811197567,40.92619838485118,5.532952476897274,4.65709851054406,1.4436196338679526,1199.9534156457446,7527.330006642837,6.2730185259667515,8.721789983574887,4.9648732675480645,1.4436196338679526,0.7527330006642837,-6.320701796121604,-0.24468346499145888,-0.28408724190748913,-1.2320680177139494,45.70413011781034,Evaporator_Fan_Fault,0.3652791776322935,1
22.81448328717331,21.795403428690232,1.0,12.189104590555486,17.569153048782645,13.511315272167442,27.333933788669476,18.841429135366877,33.72330232690921,4.774320473253027,4.431705879954412,1.4413817617412026,996.4379400175765,6940.179405549948,6.964989114552912,9.303168015005868,5.538530359979244,1.4413817617412026,0.6940179405549948,-9.210340382402507,-0.5651812939919285,-0.35502981511058795,-1.6783565825030227,31.941313503987885,Evaporator_Fan_Fault,0.46207679460877354,1
24.51364900280271,43.38011037961573,1.0,12.822136587502863,30.88896526453181,15.912924656487228,49.02655520031946,20.058727701448486,69.70503819288034,6.040729381528235,4.332386479816999,2.40903417723984,2292.3779646579646,7162.272126821989,3.1243853488578788,8.60072434631548,5.646444820703728,2.40903417723984,0.7162272126821989,-6.350845434097209,-0.10354882795913678,0.4671359031963176,-0.06618129416058238,-158.67830051916644,Evaporator_Fan_Fault,0.3166762528915091,1
20.33104718736882,19.593519985625242,1.0,11.6797256419161,16.378562572734754,12.151595843459212,24.465717088871248,18.164256950938505,33.26138115234262,4.684217919199319,4.174853712494819,1.4023071324514258,980.9489002519277,6253.495761131594,6.374945483424844,8.179451343909609,4.872197103246005,1.4023071324514258,0.6253495761131594,-8.470064995651477,-1.3894384730863774,-0.23773600073331913,-2.4531450970424373,97.91442042186782,Evaporator_Fan_Fault,0.4240035341236432,1
24.911309455651573,31.162913611658,1.0,12.591091887289712,22.115751732546467,15.445108914553725,37.63340970669385,20.677687984490568,51.05549093442703,5.27362183773365,4.383769765080166,1.7564601966626565,1649.3561298849047,7015.500483955329,4.253478285762872,9.466200541097848,6.470496095035848,1.7564601966626565,0.7015500483955329,-7.297378624002192,-1.2178026448050527,-0.3127001065383226,-0.5451946447887925,-40.589176699663085,Evaporator_Fan_Fault,0.38679572029710046,1
21.96528906793797,20.91200735573713,1.0,12.647917134652962,16.62885575831447,14.17593305351566,25.86134117239775,19.439896665690235,35.063902521882376,5.952135974574136,4.376695648043941,1.3147505301686764,873.5085086532364,7411.382554182105,8.484614037256346,7.78935601442231,4.949333816660619,1.3147505301686764,0.7411382554182105,-5.118996142931927,-0.661357199877882,0.2858611220177876,-0.8154075072243057,36.25092190131102,Evaporator_Fan_Fault,0.28723004169912114,1
22.374418465399916,20.95327296060639,1.0,12.573696271991693,16.998471111842633,15.792833308458023,24.847138378306795,21.52410888013866,34.36869938519863,6.37094647357395,3.713681027150962,1.3519072470127393,859.5509155588677,7054.56138172632,8.207264112027087,6.581585156941893,3.893865417700404,1.3519072470127393,0.705456138172632,-4.74818593366453,-0.015357471416651336,-0.769191391534441,-2.5518753760566515,121.40896788062798,Evaporator_Fan_Fault,0.2542561257121303,1
24.202375097255427,40.43808511785978,1.0,13.27802245093621,27.296351152724935,16.096390389337145,45.3927680147511,22.965635990030382,66.53613842671012,5.4310040797867245,4.609231166363511,2.0557542550924306,2194.3153473671455,7069.955489689433,3.221941412464866,8.105984707918282,4.95468289689132,2.0557542550924306,0.7069955489689433,-5.328413348635891,0.5925684084458203,-0.21426574711773405,-0.2772586224753568,-207.33631266091515,Evaporator_Fan_Fault,0.2529840001919283,1
18.860929138941163,23.58027546784065,1.0,10.969431403840572,17.943417131044097,10.767305346084406,29.316745190614995,16.364911965874853,41.95587611354356,5.599704981458326,4.740636581777876,1.6357654713772878,1276.7925566603387,6508.45528862938,5.0975040970267855,8.093623792856757,5.736469722774345,1.6357654713772878,0.650845528862938,-7.1307670492779,-1.5472479378456727,0.9649737145588109,-0.846589788753608,-44.24598027409729,Evaporator_Fan_Fault,0.32337598625396946,1
16.217072300932436,47.37631330987378,1.0,10.105269286429397,31.688068405627394,8.610782438123021,51.475065569401174,13.069937123140356,78.9478099036628,6.181383694846221,4.313273284136707,3.1357965342083505,2402.192211124506,5617.750554785468,2.3385932769117197,7.606289862809415,4.098752259527394,3.1357965342083505,0.5617750554785468,-7.432553677387489,-0.5222334080940731,-0.24321865457234537,-0.20573964006916468,-220.38666787032298,Evaporator_Fan_Fault,0.3161650332164111,1
21.007805077080583,38.27025448552164,1.0,11.571518894039512,26.565815233448454,11.458688867616614,43.24541422458581,17.382339982764027,63.54890980386351,5.744980768064471,3.998910347318654,2.2957932728375443,1943.5801569126097,6521.931815302949,3.3556279076562925,9.54911620946397,4.975159739064168,2.2957932728375443,0.6521931815302949,-7.893030470143387,-0.6441037190623975,-0.27436156833686765,-0.0777436678711445,-213.05048308332016,Evaporator_Fan_Fault,0.3679317340994938,1
22.675084219127044,39.897356249089945,1.0,12.602189874406767,26.625606459251575,15.54091726990316,43.83756239787415,20.467325778072837,63.86272867176804,6.0878168755898034,4.780048225722105,2.1127761702213634,2133.7025810440036,7005.922697808479,3.283457947724156,7.134166949223884,3.940206148784206,2.1127761702213634,0.7005922697808479,-6.49550070018384,1.2169210343899302,-0.7639651552958773,-0.33227245080823264,-82.00182674875714,Evaporator_Fan_Fault,0.29511076532172287,1
22.1286839502381,34.41798703091011,1.0,11.473271487060519,23.653754003350535,12.284169474371627,39.243296927943156,17.87763696573446,53.07868591456877,5.752740355584267,4.79696792948245,2.0616398757779844,1763.8460145607,6397.031067691399,3.6267514368506997,9.844514475866472,4.825309897033044,2.0616398757779844,0.6397031067691399,-10.6603235271905,0.15345531672894808,0.0620141988438041,-0.36886389651575024,-223.94087393209975,Evaporator_Fan_Fault,0.4980857268376907,1
22.625514962099672,32.63568212406588,1.0,12.185374072634298,22.97327358011658,13.364956100164793,37.650813603648,20.64145341009402,53.3571380336922,5.580073216478209,3.8919316495591643,1.8853154152821257,1663.2244142527068,6885.595635051526,4.139907745489205,9.260558861934879,5.0151314795821165,1.8853154152821257,0.6885595635051526,-6.837878082352823,-0.8683737721080318,-0.48876476206297426,-0.37021546526664917,-85.4025728643262,Evaporator_Fan_Fault,0.3658965591577021,1
14.947321668101885,20.03067029486226,1.0,9.437795660688389,16.743283785557836,4.425232131316534,25.4960426797281,11.00702743004547,35.91721197262207,6.37437710497886,4.931744726028394,1.7740672067418535,1086.4722200308547,5016.947047528716,4.6176487120731355,10.522089536785352,5.465372384865837,1.7740672067418535,0.5016947047528716,-11.910485498072276,0.2974235406711969,0.19661276519245696,-0.9852187974287645,-120.55904650135221,Evaporator_Fan_Fault,0.5508637731443168,1
21.771143703326214,24.281909258137727,1.0,12.213532781081966,18.746520127031587,13.785417927269824,27.86754556382926,19.793956260158673,40.83531446262109,5.304139599990381,4.789926636076856,1.53489743410431,1125.2112477284304,7156.77797897314,6.360386099429062,7.985725776056389,3.5856363056915335,1.53489743410431,0.715677797897314,-4.167782151115539,-0.045925309692100846,0.42912882518038664,-1.2569705754495972,12.228854869964152,Evaporator_Fan_Fault,0.31712853289070564,1
