T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.180421319122594,20.667824089336108,1.0,12.350469975448657,16.77604591436724,14.234710265135787,25.05342506835231,20.38225182634912,34.17808010721359,5.403740439278322,3.9918412112030284,1.3583325936353945,906.4218918670665,6778.154696098197,7.4779247466501655,7.945711053986807,4.385600979016203,1.3583325936353945,0.6778154696098196,-5.8537039814553395,-0.16514227637898848,-1.3137588182652928,-2.0692976811668906,73.61085405898223,Evaporator_Fan_Fault,0.29945412767721324,1
23.915195500418946,46.157775508916025,1.0,12.07149657543041,32.470858892891414,13.527672332083077,49.44363168071823,20.50751048080862,70.15554268539972,5.534947959925203,4.905035968543822,2.6898784827542115,2270.607420985613,6068.959679218599,2.6728353052700844,10.38752316833587,3.2858561718022017,2.6898784827542115,0.60689596792186,-9.180438890015012,-0.2290788468496432,0.21449449089384043,-0.3037935182022049,-446.79399030432523,Evaporator_Fan_Fault,0.46479111134691903,1
24.450170132728665,38.71165445117906,1.0,12.882942249637026,27.092686498038834,16.716099383405915,43.96972249515667,20.753527503907634,59.05701367265336,4.886031796746427,4.088639783424254,2.102989051185273,1940.1172791304323,6711.395305816542,3.4592729924165275,7.7340707493227505,5.258068043977609,2.102989051185273,0.6711395305816542,-11.451077142070098,-1.1946839877659503,-0.5659553308901977,-0.044295392816985135,-390.7496083733515,Evaporator_Fan_Fault,0.49699614823129773,1
21.570154079443636,27.224064282181175,1.0,11.91067737360305,19.30400553628643,12.694263599233539,31.30274947308372,17.785788885421365,43.76948315312762,6.1515622021931895,4.278998030763363,1.6207311247527185,1319.1449015159435,6737.4320033597,5.10742375277889,8.875890480210098,4.078685190902544,1.6207311247527185,0.6737432003359699,-7.764817513304301,-0.14501893518805442,0.7034712194660968,-0.25331938544442334,-89.85811748965125,Evaporator_Fan_Fault,0.4322968087201555,1
24.661278225706855,42.0741342227521,1.0,13.169344691490453,28.79779934577503,18.860213842980254,46.06455419558068,21.391014789864393,68.21415345987344,5.073377380886155,4.6847731079004795,2.1867298654870133,2297.6298447789527,7275.016744219133,3.1663136517618824,5.801064382726601,3.990419972828583,2.1867298654870133,0.7275016744219133,-4.639306205241979,-1.1020945721761874,-0.058624980024835516,-0.3802982941127495,-120.68221782513365,Evaporator_Fan_Fault,0.27944625387407984,1
21.858477753169844,25.740178987204477,1.0,11.84534253666411,19.20485739715777,13.083637513134171,32.17315015501123,19.11609607974683,43.140140186827836,4.9720046761340235,5.522196018561883,1.6213002990596717,1299.406694709298,6655.954823810611,5.122303010220887,8.774840240035672,6.432971167806752,1.6213002990596717,0.665595482381061,-7.702455100909447,-0.4710618491808374,0.6174765424749742,-1.336273376819526,40.97909138264663,Evaporator_Fan_Fault,0.37843765417100556,1
16.019388817229693,47.378890297974586,1.0,10.035056731498965,31.585033607674166,6.498488166428822,52.502512739970605,12.921910425454515,82.38217445217099,5.456340980834633,4.141051968331298,3.1474693619351584,2434.2267286162564,5917.260473949273,2.4308583930934637,9.520900650800872,5.1236224419960195,3.1474693619351584,0.5917260473949273,-5.665355450883212,-0.7966935059323488,-1.3067550335728866,0.025229217054807407,-273.61941338754195,Evaporator_Fan_Fault,0.28713768218537306,1
21.61539075713572,45.823447038231585,1.0,11.143053594004186,31.85396449729929,11.824919800385434,50.768227400825495,16.528609171967144,70.25614596188217,5.193827014411636,3.5704952918023953,2.8586387230910524,2183.1501445893387,5539.949546354039,2.5375943840070287,9.790470956750287,4.94478036259391,2.8586387230910524,0.5539949546354039,-12.517968750932909,-0.47470469540156657,-0.73565164141753,-0.2371501878182043,-474.7204935184677,Evaporator_Fan_Fault,0.5576162157210031,1
20.759948837257863,31.831235206349486,1.0,11.210704499219437,23.347259931665985,10.194851531985966,37.87664437261627,15.912239792635125,50.68341795689495,5.034243126480402,4.421528398781564,2.0825863292794464,1613.1300859664036,6028.32418787684,3.7370353701297163,10.565097305271896,6.045409166266783,2.0825863292794464,0.602832418787684,-12.287943272276898,0.024158913799950277,-0.2675430086792261,-0.4585903175591999,-202.27630880290644,Evaporator_Fan_Fault,0.5484534698452895,1
14.349888739415487,44.8334864992879,1.0,9.439070281863915,31.435366293657168,4.671308368843851,49.93345553206902,9.653224511696532,76.49300423285105,5.282136150121814,4.5727949414131,3.3303456119038124,2132.5721702664646,4538.770755910644,2.128308161943014,9.678580370571636,5.099969032781118,3.3303456119038124,0.4538770755910644,-8.278530170783654,-0.22178074557954108,0.4482462757311252,-0.5047428764503024,-284.9444095180106,Evaporator_Fan_Fault,0.5214398023399043,1
17.003403321058105,36.886228296344996,1.0,10.528821650138367,24.85839616453423,8.681554561302718,41.52680772385751,15.02832753465409,63.063810521950764,5.701620250427778,4.782561729966543,2.3609855870440684,1791.0150157863407,5698.160836717896,3.1815259986617885,8.321848759755387,4.640579427512513,2.3609855870440684,0.5698160836717896,-8.081221990443645,-0.21001716972358864,1.339698258210793,-0.2795790777723801,-304.84304082751373,Evaporator_Fan_Fault,0.3357310615181321,1
18.64666062236055,31.07665199725815,1.0,11.034477400494215,22.573856166260825,12.159607474785055,36.51743138519537,16.55498265061404,52.60245307580367,5.345715138940527,5.265853933729274,2.0457567084463633,1657.009262073299,6262.294618338246,3.779275566934779,6.4870531475754944,5.440779387937223,2.0457567084463633,0.6262294618338247,-8.734626733871309,-1.7232421471292074,-0.35031766918972274,-0.28838549245167444,-96.21233451232797,Evaporator_Fan_Fault,0.3620360976279843,1
23.424994779923924,31.78504251518859,1.0,12.4251284801623,21.94331177890334,15.325696190373215,36.19320376326866,21.539025786069658,50.99410838792865,5.3062955578208255,4.382357826185006,1.7660430484833676,1728.3928480626296,6743.826863066666,3.9017905394747956,8.09929858955071,4.408161248080074,1.7660430484833676,0.6743826863066666,-6.690187047159441,-0.4117145835375471,0.2496260050608612,-1.6563331039064089,157.7118559356211,Evaporator_Fan_Fault,0.35294291427643315,1
22.21346660455308,26.689306334108625,1.0,11.931768916368263,19.845541444229735,12.995149607405775,31.51425252850001,18.929482458964852,43.75225457950505,6.3367675364341025,4.121795624711409,1.6632522456083763,1420.9856244099276,6352.438894867707,4.47044557365286,9.218316997147305,4.824946194391384,1.6632522456083763,0.6352438894867707,-7.612684668103029,0.428067782144371,-0.2766632514282712,-1.1742320794768295,-6.65333016639579,Evaporator_Fan_Fault,0.4492557972218699,1
14.168127465684767,44.77535196723102,1.0,9.311481547936934,30.52302328043499,5.925134244392713,49.355914152407195,10.76620699505368,76.84317009959892,4.541480713067812,3.9415322056763618,3.2779985787758683,2163.144569806169,4893.247615079554,2.2620992065814716,8.242993221292053,4.580562185176177,3.2779985787758683,0.4893247615079554,-6.673473598221932,-1.0180241628528925,-0.43828201029548897,-0.1562059844398469,-501.20027059660833,Evaporator_Fan_Fault,0.4675964844393568,1
24.61703922242179,26.62452437907034,1.0,12.507854410754152,19.576272826636714,14.713639366300878,30.550995427498794,19.506274121549414,38.86409043202104,6.005929498715896,4.708095768674654,1.5651183795204069,1260.2889178781388,6573.619382602144,5.215962220527727,9.903399856120913,3.9264710484284535,1.5651183795204069,0.6573619382602144,-10.572094490712544,-0.7471229261991184,-0.03593951510343629,-1.8951277405400075,38.564388543326686,Evaporator_Fan_Fault,0.5444313984694303,1
21.388139241631265,37.142514783676184,1.0,12.312185016029014,25.491918885588305,14.34770169087719,42.58384008092289,18.705056793882253,62.718455674741534,5.280602189733393,3.6787076232832536,2.0704626231981433,2013.8944163131828,6913.409077144466,3.432855774932222,7.040437550754074,5.441325297246706,2.0704626231981433,0.6913409077144467,-5.849023805423045,-0.48830104912221817,-2.170542667876486,-0.28416609039132545,-118.64615009436511,Evaporator_Fan_Fault,0.28698948666231067,1
18.583352018706183,21.30749802070325,1.0,11.029466611605654,16.710483268906184,10.860661677823572,25.69739841889025,16.840945237218957,38.644741846251655,5.557413657585941,3.9646879228281318,1.5150762822313395,1070.9071939776848,6468.759096185971,6.040447886206622,7.722690340882611,4.389900398186999,1.5150762822313395,0.6468759096185971,-4.492256034572165,-0.229555814270487,-0.4077270171007603,-1.3983147186967493,70.80713608631879,Evaporator_Fan_Fault,0.31280854897758875,1
19.011870393321257,40.80780663695786,1.0,10.94273104948835,27.95145716577342,11.249353669850814,45.14909523459726,16.193740369273453,66.2441779290092,5.291726989372247,4.423927359384959,2.5543401404423944,2096.5427753108806,6170.848075458757,2.9433447044951078,7.762516723470442,4.341288597639405,2.5543401404423944,0.6170848075458757,-8.587612632510911,-0.4143025573611201,-0.13597157613864042,-0.1826962126204159,-230.02475296574585,Evaporator_Fan_Fault,0.3810130914360919,1
17.383435179452256,37.33366784354903,1.0,10.56540904324281,24.90716956622331,9.659109009551072,42.37101680867157,15.577738641533454,63.64005565293792,4.985356043718881,3.635822244419856,2.357425960914678,1970.282317900051,6206.572722474937,3.1500930938110288,7.724326169901184,5.03734896512254,2.357425960914678,0.6206572722474937,-7.525919980590217,-1.2986994754869015,-0.2787851577945424,-0.1899176333878616,-127.13843440208211,Evaporator_Fan_Fault,0.2899465508957332,1
18.904210720735048,33.321347577560175,1.0,11.036197988924764,23.410118033212083,11.00573568377978,38.8652146535968,16.53043038518592,58.07776018405189,5.554235145597185,4.625027639597139,2.1212122197069143,1823.417326401543,6415.077324282445,3.5181618773703325,7.898475036955267,5.543867076036626,2.1212122197069143,0.6415077324282445,-6.213685392489857,-0.9698520981399703,-0.030583377636247633,-0.1310405768342635,-163.40115285639968,Evaporator_Fan_Fault,0.2850731554532444,1
22.128309014022502,29.573083348920758,1.0,11.260488779952496,20.411008716081326,10.805202856535564,33.89055894046106,17.15157036054578,44.72542190882,5.145281422344333,4.3219974017459295,1.8126219132174681,1408.1066535737825,6059.863706162001,4.303554486289823,11.323106157486938,4.317475591540305,1.8126219132174681,0.6059863706162001,-11.470781511616934,-0.31502311550612294,-0.7427074796836237,-0.7972584237736893,-130.27350335842743,Evaporator_Fan_Fault,0.5866806975172133,1
16.491236529024345,39.01763130637415,1.0,9.916397343847768,25.96833011825703,6.357672143328178,43.81574523507475,12.6692662175208,62.59006694889485,5.257395462948231,4.6177386629336725,2.618726258923866,1831.2199979132345,5501.277627795521,3.004159868319753,10.133564385696168,4.798113928700602,2.618726258923866,0.5501277627795521,-10.424116394599757,-1.3909275778578545,0.12401475361271075,-0.47454205468547705,-290.9293652702074,Evaporator_Fan_Fault,0.4979192091223195,1
22.7071242106424,20.476518786436184,1.0,13.048191100586507,16.87555584706856,14.80452298037489,26.263632124485987,19.763109478195723,34.27542670527908,6.118738883052854,4.613374101623459,1.2933253135992173,872.9269500094346,7220.761125685858,8.271896205756756,7.902601230267512,5.787113338049803,1.2933253135992173,0.7220761125685858,-5.561862041938589,-0.20337797842788152,1.0973773757270484,-1.2242457430228946,74.64548055018952,Evaporator_Fan_Fault,0.267736752548695,1
22.29248601580572,39.36898039287968,1.0,11.737372093095845,27.045891660728312,13.410810322686533,44.86381559817689,18.92096727336418,64.01482233082312,5.545274691164613,4.9597168299441226,2.304254431589269,2024.5753683797836,6699.187292464526,3.308934504041564,8.881675693119188,5.494835205297214,2.304254431589269,0.6699187292464526,-7.468692756406142,-0.1316744146603721,0.6098786833456211,-0.3370673346695523,-197.95364781496005,Evaporator_Fan_Fault,0.3983896890147613,1
17.549165360027754,23.048797017438776,1.0,9.816943379536333,17.59141204137752,7.311769148209959,28.115089628530058,13.892148611046483,40.48548096048096,5.341405287528542,4.3483942823814505,1.7919439240168444,1248.976256580879,5813.714315157127,4.654783695466234,10.237396211817796,5.066292611091281,1.7919439240168444,0.5813714315157127,-8.490599247733513,-1.2559168326343935,-0.6028718709208274,-1.1241765471949208,-13.63438360059763,Evaporator_Fan_Fault,0.4535942034324059,1
25.423475088399268,46.66628093154917,1.0,13.44651336265333,30.648412206500662,17.01221708575729,50.91352756368396,22.536552897723038,73.41754104609325,4.7850825881893,4.358066212656124,2.2792832149056794,2503.0487657357635,7350.744847432917,2.9367165946014593,8.41125800264198,4.2472466321347895,2.2792832149056794,0.7350744847432916,-5.679125289509628,-1.878358328907308,-0.5298882869153791,0.17299357465436316,-438.6756370481403,Evaporator_Fan_Fault,0.29791944448741703,1
22.098696822319706,33.63746646434873,1.0,12.141002400856829,22.581787387100736,12.977049074164885,38.712212818362524,18.29792897652811,52.35809200190468,5.720859872271356,5.204473693965364,1.8599607051809057,1711.2442946266863,6414.794682121949,3.7486142114626353,9.121647748154821,5.07474635401379,1.8599607051809057,0.6414794682121949,-9.524719547800004,0.00418053367737059,1.3276299427975236,-0.7134452797183433,-110.49316971413532,Evaporator_Fan_Fault,0.45680622185357267,1
15.930299566829687,40.13439574506157,1.0,10.206923524698887,28.466160062019544,6.569965540117031,45.1125504194198,13.404566307985231,65.80504731497996,5.494443244883053,4.688610600618583,2.788906960372207,1957.7928768950865,5687.344882592528,2.904977819519005,9.360334026712657,4.97815467435823,2.788906960372207,0.5687344882592528,-11.0013695295832,-0.16102968539147877,0.3526957297692821,-0.22571259205709548,-237.65012263572953,Evaporator_Fan_Fault,0.4890583195081597,1
14.875228728600154,19.72476250077907,1.0,9.470207823466799,16.3535774483302,5.100794183049843,24.308177946740454,9.883357856210138,35.188444065894245,4.499034489729348,4.876327360000405,1.7268446219106917,1078.5829846128556,4899.314087880813,4.5423617447843965,9.77443454555031,4.583415445961382,1.7268446219106917,0.4899314087880813,-9.933819034354485,-1.9005319819512483,0.6002279053493131,-1.6959970843767467,-48.31911333569701,Evaporator_Fan_Fault,0.5545495404507095,1
21.284073604724473,28.31215278198144,1.0,12.130832723086087,21.069661282971605,12.858321530740579,33.93540791717655,18.756516174758595,46.68559150630641,5.499349319835522,4.626716668969995,1.7368685039135119,1463.43537324572,6929.706199761209,4.735232130129512,8.425752073983894,5.623255135195109,1.7368685039135119,0.6929706199761209,-7.319315807925413,-0.1120572291006221,0.7484176290193782,-0.8745779088782397,-19.635416964272054,Evaporator_Fan_Fault,0.3685048507506359,1
22.279276080450927,22.18697199449881,1.0,11.56830069837585,17.669309662090157,11.134047381909388,26.453421250700465,17.431175676185767,34.32790473164779,4.683426263888816,4.21782160970086,1.5273902470888285,1035.4485616036895,6376.822021889365,6.158511642541686,11.145228698541539,4.266449256201657,1.5273902470888285,0.6376822021889365,-8.054614810712735,-1.2797389211200398,-0.40154113180461604,-1.4289514149386386,32.83960129519994,Evaporator_Fan_Fault,0.4637778878196591,1
16.239478588318114,24.117024838724113,1.0,9.924367585994755,18.650246116287747,7.4125828978160655,28.693483354459953,13.72138063528896,41.35652571711176,5.892988176323414,3.9523838052635125,1.8792377403076979,1259.8801105135385,5811.73323915831,4.612925619398338,8.826895690502049,4.57645851573584,1.8792377403076979,0.5811733239158311,-9.852201117886878,0.10241887602807687,-0.4646719515218183,-0.5617668153689381,-75.48359976527013,Evaporator_Fan_Fault,0.5003611378022587,1
14.737238496860098,32.053685172399966,1.0,9.7398304745339,22.88303848720419,6.5735644832407685,36.67257559854403,12.94034960524781,58.48804390715347,4.43094651179251,3.170601847708917,2.34942882702476,1776.698853563087,5758.971105797049,3.2413884290225665,8.163674013619328,4.618890426144063,2.34942882702476,0.5758971105797049,-6.140023403705811,-1.2048614613264066,-1.1846145322907233,-0.4211673089478061,-77.85236629940323,Evaporator_Fan_Fault,0.310980304518274,1
15.55539787215274,40.84560861775335,1.0,10.39647736389421,27.68859954057348,6.929890405547952,45.885017919514816,12.940301264519954,70.61950042376523,5.483092048732903,5.237914241505915,2.6632674290940943,2070.3095653592673,5929.041965515766,2.8638431975205023,8.625507466604788,5.0394093017614665,2.6632674290940943,0.5929041965515766,-6.963618156954496,-0.6561481121243977,0.8678668626288122,-0.12158282559765476,-201.9195973806054,Evaporator_Fan_Fault,0.30385449592801683,1
20.149656994615416,22.172981548539372,1.0,11.099412368654235,17.630719290139577,11.456848996347176,27.7843387359898,17.37470271901599,36.072302806207254,5.166346908612368,3.912121078683762,1.5884371806862816,1079.7666058366538,6283.021050682981,5.8188695748879935,8.69280799826824,5.611357187450427,1.5884371806862816,0.6283021050682981,-8.837935922479168,-0.8859774998568399,0.089749536349927,-1.422618852844562,7.517482410751654,Evaporator_Fan_Fault,0.44940157456085483,1
14.1256441210076,31.328381683910383,1.0,10.030024391579595,21.25308934552067,7.06133951995705,35.308985490000026,12.775245576518842,59.82674118732427,4.97661507054134,5.438127247518425,2.118946925329819,1780.812457985904,5899.876181694916,3.3130249933042735,7.06430460105055,3.9806038060896434,2.118946925329819,0.5899876181694916,-3.5477908148586437,-1.2599382955779364,0.9173757377693397,-0.6010326863851438,35.133072149471445,Evaporator_Fan_Fault,0.24900920431602533,1
21.706854436146315,29.835287515186486,1.0,11.295023606498233,21.57638667317147,10.208518798935414,34.13739184259852,16.43295642138865,47.52771014871379,5.473058415858299,4.633630014374918,1.910256005198447,1450.139308171855,6388.453262543987,4.405406588555763,11.498335637210902,4.302104327412032,1.910256005198447,0.6388453262543987,-9.930427336150586,0.014401714196918824,1.2356360629559386,-0.6253232118335603,-179.2417528439712,Evaporator_Fan_Fault,0.4858638063685202,1
16.00633513099631,39.5408236757815,1.0,9.587383460077241,26.978709340459197,6.2005050147879235,43.22647982120854,11.334519734585244,63.84348395667154,4.624500829396403,4.076352335349234,2.813980420497528,1924.5098711155983,5246.727619061806,2.72626693050963,9.805830116208385,3.685656145427039,2.813980420497528,0.5246727619061806,-10.844646974624816,-1.7521921245379612,-0.6081479856491514,-0.31121666702531003,-263.4804647612277,Evaporator_Fan_Fault,0.5178513052450291,1
24.549397536013263,31.662460774449613,1.0,12.223451271958124,21.855691674057553,13.518931706794731,37.71620732885431,19.588129379565213,47.784534840389036,5.631331748279019,4.899115598955492,1.7880131550241294,1624.4746288391966,6236.665366708784,3.8391891482881007,11.030465829218532,6.053746554404697,1.7880131550241294,0.6236665366708783,-11.528714294443304,-0.07349212472679678,0.8255205085079131,-1.0539371256434324,-145.9491684329896,Evaporator_Fan_Fault,0.593591395364715,1
21.274049900151013,29.40724676261263,1.0,11.266291564138246,20.937290488182917,10.679546932287849,34.54930155114367,16.572359171305344,47.369055228832735,4.3631818910357065,4.28199800134988,1.8584012644256824,1485.6893675858505,5803.014389130254,3.905940579328355,10.594502967863164,5.142054788531041,1.8584012644256824,0.5803014389130254,-9.889879457185621,-1.0881095156135956,-0.20079523125710885,-0.844710334993104,-159.89950286787553,Evaporator_Fan_Fault,0.5011200255061045,1
21.136797554205256,33.570476562229615,1.0,10.760442140886662,22.84830719072683,12.579891489885783,39.67729964617308,16.9216270171366,54.41204761277644,4.214552105272348,3.9842542160428196,2.1233613722906117,1705.8228709586167,6468.95554034374,3.7922785832437564,8.556906064319472,6.106823083943468,2.1233613722906117,0.6468955540343739,-10.55280801418602,-2.379419459510946,0.0893284881237828,-0.12469074026384774,-268.6916357321213,Evaporator_Fan_Fault,0.47603354194574093,1
20.766349648609445,46.59960266323964,1.0,11.940215996538111,31.29792554820146,13.571469240759667,52.50118452215326,19.93680494727941,77.62685689744544,4.667923562606542,4.2262067721375205,2.621219378047753,2504.1855194049576,6697.854207709111,2.674663740288958,7.194880407849778,5.901581858913623,2.621219378047753,0.6697854207709111,-4.590080202829867,-0.7913467011959581,-0.403766850425507,-0.11828037263213309,-250.03600981013915,Evaporator_Fan_Fault,0.23343536523191935,1
15.773407479420394,33.07968499781327,1.0,9.940405473226207,22.584686477195,7.909358756024321,37.43662659717738,13.487900605836284,56.67348633180852,5.445264110257975,4.273249744146925,2.2720085753066397,1748.6719310508875,5824.211799726948,3.33064864615675,7.864048723396073,4.356941599364113,2.2720085753066397,0.5824211799726948,-8.495207230906075,-0.0801930690164081,0.17732081480461037,-0.16840139560204248,-135.6628189189148,Evaporator_Fan_Fault,0.4159169637718938,1
21.843792673478518,23.075684687887016,1.0,12.694639169179132,17.770564919149116,14.68030303272046,27.075793487841057,21.218381617898153,40.58963834261536,5.986809470660869,5.028324616982544,1.3998479738040641,1073.769099056403,6968.263942377745,6.48953666901129,7.163489640758058,4.000108799954042,1.3998479738040641,0.6968263942377745,-3.6750024082511317,0.1795869668967205,0.3423746264987404,-1.5895088489831508,13.222117038802935,Evaporator_Fan_Fault,0.20858958443883308,1
22.706930025223436,22.99986995079698,1.0,12.295788761945362,17.457240297393366,14.483338728761018,28.381957271939815,20.52702846671055,36.23336173361503,6.0050773753458575,5.095608501779502,1.419773927104404,1032.3091615770463,6828.850988540696,6.615121944775092,8.223591296462418,5.3820873211428335,1.419773927104404,0.6828850988540696,-6.622786258664561,-0.527004774899992,0.622759930743074,-2.1555822429926117,82.67359450327456,Evaporator_Fan_Fault,0.3629288418049146,1
20.670933322646146,33.25816136117252,1.0,11.943353943314213,22.69374606718074,12.591994092868864,38.03671156021385,18.284874685760578,54.269496710059265,5.8394964950455455,4.084277902969759,1.9001150074669355,1749.4952438040748,6330.264671404435,3.6183377427423054,8.078939229777282,4.778550199041334,1.9001150074669355,0.6330264671404435,-7.499704281987206,-0.8924959257945382,-0.8394466531890918,-0.4986438662392807,-109.51252662258662,Evaporator_Fan_Fault,0.35112331119736095,1
16.347053444943,45.84374478661829,1.0,10.218109414696386,30.542292977087847,7.559727401159531,51.258657091716096,12.761948959057117,75.94440399905923,5.6255822956711095,4.530104684042821,2.989035616819666,2291.2930930462544,4961.16373959339,2.165224411774212,8.78732604378347,5.414912305097808,2.989035616819666,0.49611637395933905,-8.719315728387656,-0.5144577103776795,0.23078534493455116,-0.44695075387040983,-319.7407947892875,Evaporator_Fan_Fault,0.4738495591677986,1
18.17317335956435,27.670540783498335,1.0,10.561872744169637,20.246774320060815,9.274971725570744,33.36716072787379,14.771521510921819,45.500002372770744,5.455578311209407,3.7006847804538596,1.9169682129750556,1388.598192647724,5690.364343248081,4.097920027101519,8.898201633993605,5.696619944375453,1.9169682129750556,0.5690364343248081,-9.364672720015584,-0.3112274609687269,-1.2467358548034797,-0.7448988895961861,-179.16488966756924,Evaporator_Fan_Fault,0.46367690722623955,1
15.71987621749392,26.117041681197566,1.0,9.820496712530439,19.57614911623542,7.148835236347974,31.67053609059311,11.084641558006181,50.72407543257454,6.428885981029453,5.126189027795083,1.993397043884479,1450.5859831525113,6030.975447593091,4.157613211239067,8.571040981145947,5.553494409395544,1.993397043884479,0.6030975447593091,-5.9057735399030165,1.5047451168433854,0.6705698200923793,-0.5621083746317943,-29.093656870364384,Evaporator_Fan_Fault,0.3133603908706872,1
16.440125375315915,30.931516242985992,1.0,10.20127942027669,21.240480796061487,8.068689610306677,35.02700364424663,14.535090502299264,57.55860317853489,6.218081982454283,3.5742216377676614,2.0821389083650237,1667.5205970132706,6139.446055606692,3.6817812425244862,8.371435765009238,4.095487401260641,2.0821389083650237,0.6139446055606692,-4.119339108452792,0.14533629854383356,-1.1326742538566412,-0.24391892723829933,-60.54866104017151,Evaporator_Fan_Fault,0.2357400723041581,1
22.50461934559726,35.118717156308946,1.0,11.479107497850904,25.528181311124072,12.596897446977085,41.02879812458727,18.10256035544721,52.93360337646676,5.16331780168337,4.683749131443153,2.2238820671296446,1745.5266070689502,6336.769495580629,3.6302909791911984,9.907721898620174,5.910080968278322,2.2238820671296446,0.6336769495580629,-11.990703822203116,-0.8457988853702538,0.2832593976851241,-0.51495753258938,-253.04242479195295,Evaporator_Fan_Fault,0.5768388881402008,1
17.356492115196527,34.0937741650016,1.0,9.778152923793593,23.233350054755523,8.435745054764839,38.43178413837383,12.567623108337076,53.233770714135254,6.211885089607666,5.085964671009794,2.3760469115001084,1620.575657669653,5726.089102085336,3.5333673407875987,8.920747060431689,4.33800997337223,2.3760469115001084,0.5726089102085336,-11.816477431109739,-0.54843989368855,1.303214632163503,-0.5149403577709015,-219.97792330946754,Evaporator_Fan_Fault,0.5613967451514561,1
21.593395998313092,22.94105373432481,1.0,11.502571987357316,17.912051732529953,12.29680426514519,27.580132299766483,18.447916955968253,32.819324498040174,5.388743988759559,4.4533805970309075,1.5572214416234398,1085.6227014680555,6205.257863850635,5.715851239532342,9.296591733167903,4.639078565441672,1.5572214416234398,0.6205257863850635,-11.057626658574357,-0.20462430463672376,-0.38591923810762196,-2.302146356061738,72.78989668139798,Evaporator_Fan_Fault,0.5731508638533807,1
21.220220395893797,27.85126210370767,1.0,12.09425897334077,20.26265663245424,13.377128449653373,31.8781365252804,17.780570020909046,42.81501728113081,5.585502443216101,4.187406392242967,1.6753946378293183,1372.1704335104469,6720.807478103473,4.897939289443453,7.843091946240424,4.026874421572732,1.6753946378293183,0.6720807478103473,-9.167128904518776,-0.735548627405672,0.3984648802637625,-1.0010867918692927,-21.633891613125115,Evaporator_Fan_Fault,0.47085356970588316,1
23.519146762175712,46.22162812539643,1.0,12.73986264602509,31.1399843174379,15.83943023797742,50.21626802881387,21.21326573599905,70.94320254036442,5.154911880620961,4.0442813669179785,2.4442951374482638,2351.2465828624627,7197.374113153978,3.0610886010907996,7.679716524198293,3.9946399034174433,2.4442951374482638,0.7197374113153978,-8.547464307540068,-0.5933703866847821,-0.23257157131220296,0.13545135948100917,-399.9100730934092,Evaporator_Fan_Fault,0.37065555406868006,1
24.298447093696485,44.669320455002925,1.0,13.147282588728773,30.38989105587022,16.616468598659214,49.6341339101416,22.42081266767513,71.21235982410563,5.251010366777729,5.393542381317517,2.3114959955240955,2457.0678198618516,7450.208355421935,3.0321541372190626,7.681978495037271,4.964813455138675,2.3114959955240955,0.7450208355421936,-7.056621923243696,0.5209605972988705,0.1404201611559701,-0.15737001988390054,-71.97806747783807,Evaporator_Fan_Fault,0.29474322954982013,1
21.163344532643073,28.329663630332792,1.0,11.694705585189086,21.49358769002383,13.413683203832703,34.49844082993501,18.145793296120747,47.03460589859488,6.239973405658932,3.8112335458084434,1.8378904482422087,1482.7508746514306,6468.678663797148,4.36262002901723,7.749661328810371,6.168777199602214,1.8378904482422087,0.6468678663797148,-8.973707149396532,0.7963478486107727,-0.9058906146242727,-0.7980141480289351,-59.24746730790639,Evaporator_Fan_Fault,0.3923544174306916,1
15.198327608168505,42.56503185101474,1.0,10.150888147040407,28.990943048843533,7.465803873518931,46.866440703445875,13.516660913444094,74.59296278432551,6.162100638533513,5.046565926610857,2.856000640426339,2230.963492716887,5418.083928110652,2.428584755330291,7.732523734649574,4.301408852431138,2.856000640426339,0.5418083928110652,-5.418442909014544,-0.33115729242160175,0.2473014684398711,-0.40203226608630516,-27.821237352343815,Evaporator_Fan_Fault,0.23924262332703403,1
16.1789541830216,42.5986942456151,1.0,9.577112691866907,28.620623803375608,6.918056195757835,46.900802347821724,10.81514927318738,70.7928072635426,5.609779008526907,5.301017106779319,2.988439702466994,2137.052870410648,5241.703736612558,2.4527721373619227,9.260897987263764,4.302108102206624,2.988439702466994,0.5241703736612557,-9.107742408664592,-0.7853055141776952,-0.13182618542241897,-0.3835230979063833,-280.8082151794988,Evaporator_Fan_Fault,0.4482463732654113,1
21.69802552570103,31.025702874379384,1.0,11.713370788432423,22.118625284189488,11.121098081050794,36.260262623433405,17.00181227864805,51.029497912666805,5.674674425472154,4.177472862223926,1.8883228136202097,1539.269318706827,6238.285132675887,4.052757406947345,10.576927444650236,5.234559749054021,1.8883228136202097,0.6238285132675887,-8.431374799807358,0.09616773254087185,-0.6194993162390334,-0.3786489939104767,-196.03317190756775,Evaporator_Fan_Fault,0.43751514651570006,1
20.164014647672854,43.4867014164708,1.0,11.775447716329573,29.539290606185016,13.330284140626599,48.44818746701183,19.609084667682144,69.93692098205526,5.430346013894202,4.738297002463024,2.5085492558572935,2201.573154811622,6454.589833036869,2.9318080205193806,6.833730507046255,4.961486050541026,2.5085492558572935,0.6454589833036869,-6.882073410254179,-1.054699953085053,1.1150170763612812,-0.029676494425926236,-257.03728174733124,Evaporator_Fan_Fault,0.3617000476752733,1
21.959904589311304,19.70558465007199,1.0,12.116338619453034,16.354747720110232,14.975523161239456,24.354043019059294,19.536547272091568,33.1883021807044,6.552712609539386,4.752540661845263,1.34980939653274,808.3086123087094,7274.383410528906,8.999512438388658,6.984381428071847,4.648458368987303,1.34980939653274,0.7274383410528906,-4.218243630506841,1.116003551465215,-0.05143294674243393,-1.6265030939802987,74.81960240661897,Evaporator_Fan_Fault,0.2958878493871252,1
13.797903200691888,41.60931685593064,1.0,9.826134604263446,28.321189206564007,5.2156556792753594,47.02447849409803,11.032901811217116,70.96830706489331,4.232557183346296,4.339171237392338,2.8822309430074133,2030.0157493287481,4941.452483051905,2.4341941606541044,8.582247521416528,5.415161638167383,2.8822309430074133,0.49414524830519047,-9.086029471280568,-2.0432802048411363,-0.8997023878647106,-0.349487654004605,-374.78512029296803,Evaporator_Fan_Fault,0.43568624904457665,1
23.867203473758405,25.535465398053997,1.0,12.790213820135504,18.598006828151252,14.339197490576746,29.737515740002628,20.227572897549337,35.848629714133956,5.1254766268149625,4.95152585445902,1.4540809942420665,1132.2121401336494,6738.992170645612,5.952057862451574,9.528005983181659,4.202050341948631,1.4540809942420665,0.6738992170645611,-9.849696426003987,-1.2483966540717688,-0.18118392046413234,-1.8452849748152937,38.433618110218276,Evaporator_Fan_Fault,0.4906307960055576,1
23.995978003624778,39.648141427332476,1.0,12.865230443015076,26.50383119864467,15.546533142825199,44.92660644942519,20.836910633560393,59.85155566138511,5.352573363470079,4.171893239798184,2.0601132110334177,2048.0266543297894,6909.2846319847795,3.373630229556667,8.449444860799579,5.278465022092718,2.0601132110334177,0.6909284631984779,-10.677932130937982,-1.2181104931131106,-0.5765879704689238,-0.3778209665094203,-174.52017200172304,Evaporator_Fan_Fault,0.4760310612834751,1
25.58976838856022,28.08324619406741,1.0,12.245902485005368,20.64352293338449,15.00750155990822,34.01409024843123,20.06530262036486,41.619371747047374,5.085333997110016,5.101641632187742,1.6857494136231839,1426.080932710825,6552.847052692364,4.595003623136671,10.582266828652,5.930844054363821,1.6857494136231839,0.6552847052692364,-10.060948914327604,-0.576365469872548,0.19011063522190863,-1.869332433000019,107.986890908325,Evaporator_Fan_Fault,0.5192601477584495,1
24.22213219034819,32.1398074633559,1.0,12.248374544555881,21.5117082838532,14.839791409189596,36.61555468371893,19.939282425768887,47.6622589418884,5.853776031767089,3.0108147536147873,1.7562908617466024,1610.2006886616796,6860.022420598132,4.260352432403844,9.382340781158595,4.475747220363033,1.7562908617466024,0.6860022420598132,-10.045930667235531,-1.056041714398967,-1.9522326443324385,-0.6830819843468454,-55.54282174797959,Evaporator_Fan_Fault,0.4694722316347447,1
19.023621049141315,34.64420890512685,1.0,10.948167579742348,24.00059700995048,11.268734578363048,39.5963662618627,16.547437589146725,61.22743751158399,5.338765025066431,4.007313919321375,2.192202195950978,1813.7102429173947,6537.28142692155,3.6043692494155968,7.754886470778267,4.952157356735846,2.192202195950978,0.653728142692155,-4.408978664575422,-0.4321938462176593,-0.14054729088143159,0.02680733585013728,-221.58974675170361,Evaporator_Fan_Fault,0.27907623098394624,1
21.698020072308523,40.22754205905113,1.0,12.691162482801543,26.108273468166505,15.08626706235599,44.50418584693985,19.91894543834218,66.59814853279104,5.624866946348916,3.3933137207815047,2.0572011038033113,2165.558562274846,7102.985857610544,3.2799786537054434,6.611753009952533,4.276643787888716,2.0572011038033113,0.7102985857610544,-4.714810069795533,0.013381484644948038,-1.4215909077061015,-0.2433997992594641,-39.37167862469005,Evaporator_Fan_Fault,0.22260894069136306,1
18.230594979605204,44.21953475325144,1.0,10.646979283414922,29.304428824985916,9.654287191455776,49.141970363334465,15.32199208715797,72.84034224290733,6.680734818968813,4.099273945382659,2.752370230553016,2155.7283009424727,5831.93495830407,2.7053200330275295,8.576307788149428,4.922435610083028,2.752370230553016,0.583193495830407,-7.496192175281408,0.1742262400804444,0.12399570918164482,-0.023061710887117393,-446.1573081938309,Evaporator_Fan_Fault,0.3509152919501576,1
24.99598401923887,43.804728336396174,1.0,13.23125622409252,30.207365029493932,17.312703610317293,47.16419122322256,22.1373733710129,68.56171648468647,5.692252370185401,4.301786510453456,2.2830307657779287,2355.987188730105,7178.547385957695,3.046938209297728,7.683280408921576,3.3594628868263854,2.2830307657779287,0.7178547385957695,-8.246573876977521,-0.7339314395455308,0.6955984316234165,-0.33561928624192694,-131.34734526485863,Evaporator_Fan_Fault,0.3350926840578461,1
17.251825613927416,26.99663691785075,1.0,10.126531824402441,19.385844272970115,7.791664534298274,31.80024791297242,13.110967068531345,45.06358988240894,4.843985426707633,4.954302092103535,1.9143616599569673,1324.845280492147,5741.765834873938,4.333914246002382,9.460161079629142,4.8036109951216694,1.9143616599569673,0.5741765834873938,-9.698423966924693,-1.2876449015968365,1.62296925807247,-0.27616047542622635,-195.16581265783793,Evaporator_Fan_Fault,0.5109587884393165,1
15.342961373381558,26.593901987172814,1.0,9.127254806377557,19.41859107911861,5.616096956915328,31.67016726584089,10.998930974165564,45.35641026513065,5.942904880471692,5.177790094560459,2.127539056491565,1302.5567615520677,5343.302979694568,4.102165170389758,9.72686441646623,5.076265278668078,2.127539056491565,0.5343302979694569,-10.890543528433206,0.22475269569329814,0.2645331043714645,-0.15395274618733357,-290.6966732281537,Evaporator_Fan_Fault,0.529732239195804,1
16.168641616652422,36.2985164642648,1.0,10.915306051557893,23.424992221098567,9.12886808795126,42.28238024318175,15.345247862209115,64.85494120212164,5.7704930701257435,5.037395595930654,2.1460682925839922,1898.9244278615822,6069.911554029687,3.1964998000816385,7.039773528701163,5.983863778916948,2.1460682925839922,0.6069911554029687,-3.687223640451748,-0.23934770836672659,0.16260790458003704,-0.22681864021648845,-153.88855486667467,Evaporator_Fan_Fault,0.2717164595764624,1
20.194697418092957,47.89497496514034,1.0,11.248589109586076,31.544410070031038,10.654585469809975,52.40393608812775,16.428903125980185,73.44923594109972,4.389845469016673,4.682157050109394,2.804299255908353,2308.64371286044,5988.724097113141,2.594044314309995,9.540111948282982,4.508961122987408,2.804299255908353,0.5988724097113142,-11.457786027612116,-1.2308478381828047,0.37196589369319444,-0.08627345418130528,-501.3794846188539,Evaporator_Fan_Fault,0.5336116260676895,1
19.9747556695012,31.40939546770824,1.0,11.55155052770392,21.5438457815622,11.882299301331763,35.94939164797367,17.434171169538487,49.24658324955816,4.84407277842461,4.134088173425985,1.8650176640697627,1577.692105573307,6578.821435878205,4.169901980645059,8.092456368169437,4.53999618026543,1.8650176640697627,0.6578821435878205,-9.704676338847314,-1.056798339726713,-0.6992137477284164,-0.38582037868966257,-122.35055272523755,Evaporator_Fan_Fault,0.4580606302542094,1
22.148135573584643,21.478876614584,1.0,11.983070615667337,16.54073109738884,12.31707156790383,25.85236211644499,17.41713251095753,32.7318755138234,6.101488893453276,3.688891179161345,1.3803416192643112,1034.3971490587408,6314.440538024482,6.104464367260066,9.831064005680814,4.373485501860991,1.3803416192643112,0.6314440538024482,-9.219886448821718,1.0943430237346643,0.22134280158621644,-3.10752831527693,161.85597105594468,Evaporator_Fan_Fault,0.45717495208716186,1
14.963716375327916,24.105997169072715,1.0,10.075053968924198,17.678203649276547,6.829098901800898,28.94990353902328,12.56767954577013,41.05502906800004,5.388167475100076,4.838232929752555,1.7546510126698809,1194.4841414886785,5308.5918352100025,4.444254763059421,8.134617473527019,4.843906369950563,1.7546510126698809,0.5308591835210003,-9.001983561830343,-0.5183678623398515,-0.6307658924492978,-0.9368399716928089,-107.95912468666097,Evaporator_Fan_Fault,0.4962069930907672,1
18.79494327293917,19.457316497389364,1.0,10.027428216730895,15.613536270474805,8.89943079802545,24.88577477236698,14.237129024347565,29.60660205050355,5.427671149875295,4.2941661137395615,1.5570828265240948,917.7445207239393,5852.758102317415,6.377328297967518,9.89551247491372,5.428458274977615,1.5570828265240948,0.5852758102317416,-10.770437552875652,-1.2875552551579235,0.8489877124706657,-2.404560061188631,27.76509821981665,Evaporator_Fan_Fault,0.5810129372541563,1
17.548771683987443,47.117807034384775,1.0,10.0996857286618,32.51111420587467,6.678487658336595,52.655150468446564,12.679712743744807,75.37864122078346,4.955345086145498,3.6914333232435084,3.219022361617817,2228.2345603028098,5044.412622708124,2.263860687100466,10.870284025650848,5.537343434061789,3.219022361617817,0.5044412622708124,-10.191423429471016,-1.2810466372338922,-1.2275603876423995,-0.07390587973701956,-620.2895027848681,Evaporator_Fan_Fault,0.5707803371596393,1
24.49977484315327,35.94456735719164,1.0,12.275234996948424,23.697757432487734,14.097833826693597,39.11055942866549,19.09713821804682,51.1491879045199,5.5224295507954935,4.719915391162783,1.9305339114386735,1683.8789393433055,6203.903984919478,3.684293353855315,10.401941016459672,3.165992071473852,1.9305339114386735,0.6203903984919478,-12.54007245828955,0.0433032878309767,0.7342384239298658,-0.7937399913611758,-150.82881288321573,Evaporator_Fan_Fault,0.5896896962836499,1
20.538521159174298,35.64655980588166,1.0,10.48604338592075,25.627401969252272,10.43856403164078,40.45368741623769,16.647533282305393,55.93888328592365,6.6340424079138,4.084486678935327,2.443953455662915,1829.2565425768755,5883.216857436753,3.2161792075096587,10.099957127533518,4.807127610356034,2.443953455662915,0.5883216857436754,-11.134080511459814,0.4223923219087853,0.4006880833766413,-0.6206289400302443,-104.90848926415379,Evaporator_Fan_Fault,0.5208542838349636,1
19.46158711157182,23.00715058661529,1.0,10.37926160760219,18.099813149153203,9.17759633096893,28.14332295606728,15.055255039219743,36.9800665404602,6.094852029448761,3.787641057104874,1.7438440067736773,1198.9846220972272,5711.280942988982,4.763431354940137,10.28399078060289,5.136172369451991,1.7438440067736773,0.5711280942988982,-10.066223816246833,-0.04862688195946774,-1.0295065066232918,-1.0763175901676547,-72.39445571622946,Evaporator_Fan_Fault,0.5276896830565478,1
19.267727656403995,23.39808024597259,1.0,10.147106906075264,17.991116171904935,9.100284075667744,28.517701831088925,14.502737137961539,37.88631652000264,5.010521857805633,4.941790760356591,1.7730291341597393,1251.0676293711135,5783.404153377933,4.622774994414278,10.16744358073625,5.1196215851163345,1.7730291341597393,0.5783404153377932,-10.944243005045614,-1.4587553097331458,0.6298500513914727,-1.092728671356265,-9.809477584363322,Evaporator_Fan_Fault,0.5863987571616684,1
18.0742027421642,21.181448422605648,1.0,11.053669827801988,17.53946968453643,10.079991953814222,27.566634493794382,17.141194921610992,41.39503477599294,5.334614602396067,4.2391656105553075,1.5867553453081689,1189.6486790960746,6346.823068485994,5.335039814702666,7.994210788349978,6.385186071188734,1.5867553453081689,0.6346823068485994,-3.562763910455324,-0.020974985651757372,-0.36910053351163263,-0.9957454630972444,34.59986026229376,Evaporator_Fan_Fault,0.22385756738430637,1
22.72994650679858,23.35429103555197,1.0,12.757394246717002,18.235536033535123,14.52922654240986,28.725933386904803,20.348609870376272,37.999293256458095,5.64366658972239,3.9509445112510546,1.429409147422709,1081.1649079020453,7250.01047096246,6.705739723860256,8.20071996438872,5.371642351352833,1.429409147422709,0.725001047096246,-6.154687762432289,-0.2924267982551667,-1.447608680523552,-1.4891269935180818,84.70682988163867,Evaporator_Fan_Fault,0.3519576718161295,1
23.936768122834717,47.35009052708754,1.0,13.000402435870562,32.690000115307775,15.097811080455656,52.65854197851582,20.339334824495516,71.23314046659208,5.759261253138306,3.849409120968411,2.5145375519383846,2457.4139457621873,6417.483576654028,2.6114784559276165,8.83895704237906,5.308451451428283,2.5145375519383846,0.6417483576654028,-10.140686033282861,-0.777307613195048,0.16727174298963954,0.029634202723781478,-608.5155729248554,Evaporator_Fan_Fault,0.5230191889881403,1
19.8608865713562,38.167126886515724,1.0,11.534179923132408,25.54276300569141,12.402209734789224,43.06563802410096,18.049134290970066,64.49822650387898,5.828554877607738,4.8909015929383965,2.2145278793912384,1954.3319779323435,6707.527348547635,3.432133037931512,7.458676836566976,4.898511137585238,2.2145278793912384,0.6707527348547635,-6.493620636190755,-0.619701035649892,-0.21129021600521547,0.08715195403959797,-242.9503263666927,Evaporator_Fan_Fault,0.2846576228062088,1
16.42642801097551,26.070036784370618,1.0,9.872962327245194,19.195681882817627,6.1922571627539,31.671954419716528,12.575936551008862,43.957399780068606,5.621351478930989,4.21199531469254,1.9442677128267447,1338.3513529226389,5354.4633025070225,4.0007904432675,10.23417084822161,5.6019176353459095,1.9442677128267447,0.5354463302507022,-9.115310021741927,-1.0348401399887095,-0.25578551122731863,-0.5550256564057925,-184.77538207481757,Evaporator_Fan_Fault,0.5443772611345133,1
23.98062624099085,24.564029170710853,1.0,13.795608369655042,18.680137047144395,18.94887221393013,28.913267823034733,22.686555668401745,40.739944443229845,5.800798169219669,5.099445025047672,1.3540640286827372,1069.5844598042158,7633.81509813055,7.137178394988926,5.031754027060721,4.34923865232388,1.3540640286827372,0.763381509813055,-4.496205240722851,-0.3179985732422308,-0.21133353113835707,-1.4733818516016282,77.4258772740925,Evaporator_Fan_Fault,0.20104934927439616,1
23.98355541526802,46.686705867356466,1.0,12.524150866953917,31.838108586453274,14.722126461523244,51.63147030666172,19.963163818813857,70.7395837071049,5.42106259265858,4.536289065019009,2.5421371017224765,2425.534653731231,6861.219936633105,2.8287453762321646,9.261428953744778,4.944764439305253,2.5421371017224765,0.6861219936633105,-10.367456513467516,0.027704993899644315,-0.12278757198798118,-0.09470785609486887,-402.6843748976589,Evaporator_Fan_Fault,0.4707020894701348,1
15.969709655660434,33.614143174888255,1.0,9.592346012452468,22.696321604572308,6.033166371775536,37.90202782701599,10.872229485409783,55.74835450420875,5.353132390924088,3.902795062224009,2.3660866252227235,1653.4303375165182,5277.784630943216,3.1920211642363734,9.936543283884898,4.287884652127737,2.3660866252227235,0.5277784630943216,-11.02794513819184,-0.6070105648670756,-1.1064413035005027,-0.25871995747825327,-315.93302342118386,Evaporator_Fan_Fault,0.5073630008875057,1
15.10825282119548,25.10054016302078,1.0,9.399083893356854,19.003264051389962,7.090346376264117,30.111797502077593,12.04738211764483,48.22563597300945,5.3715632039615215,4.44807131938636,2.0218208781838,1431.6464684277119,5877.344680109256,4.105304493618441,8.017906444931363,5.011257339056812,2.0218208781838,0.5877344680109255,-6.662340658852841,0.12998753625192982,-0.5207865137869208,-0.6609209033031744,-13.181107104970579,Evaporator_Fan_Fault,0.3341045660741546,1
23.866537804217888,27.958664007440937,1.0,13.58632878081679,19.82143125916377,15.343228268705575,32.7992951908556,21.842547037841978,45.93684099915054,5.331424834927415,4.740123059436025,1.4589247455243854,1276.9748140136155,7560.937577497766,5.9209762749613235,8.523309535512313,4.840631183414665,1.4589247455243854,0.7560937577497766,-4.23381968448092,-0.8100595274250741,0.4384023703379212,-0.6675782433739936,-24.657437364499856,Evaporator_Fan_Fault,0.25356153867945364,1
19.594266216745954,44.81948816210529,1.0,10.516614650242778,29.44627483790708,8.6330419960628,49.92626486891095,15.540325528813808,71.60110279289358,5.341003800073636,4.498075887261813,2.7999765910627246,2269.6804016443607,5668.689068331779,2.4975714925435626,10.961224220683153,5.106776706805661,2.7999765910627246,0.5668689068331779,-8.239653213088303,-0.2365563153629182,0.18843750252603986,-0.4089037420413426,-253.8750978451103,Evaporator_Fan_Fault,0.417425447113108,1
18.191385715218125,20.823975885059472,1.0,10.319940391039045,17.0414781384894,9.64408946942294,25.579949734639865,14.636327706635601,37.05255322112693,5.559315460077027,4.905577303678317,1.6513155592726836,1157.1993295506643,5889.869818617419,5.089762557073405,8.547296245795184,4.755973849580393,1.6513155592726836,0.5889869818617419,-7.72404995360634,-0.8281153535945078,0.3271427546450827,-1.2984740001142523,3.0879007850433027,Evaporator_Fan_Fault,0.4135249810885909,1
17.868621871812447,47.06773229629418,1.0,10.602010263915874,32.013751706508465,11.094497465893296,52.76129435821139,16.40740682424557,80.86351640200802,5.6484579558906605,4.882740311055316,3.0195925970254742,2524.9234271703685,6365.535471364503,2.5210806010454867,6.774124405919151,5.693562061917206,3.0195925970254742,0.6365535471364503,-3.565740037527945,-0.800695490572167,0.16272915394359178,0.030221583098124505,-274.0569134263201,Evaporator_Fan_Fault,0.21948981749075305,1
15.751710562948853,23.61042131384962,1.0,10.360975478994211,18.716208240494215,8.811783609661179,29.166998064297598,14.861522501408508,47.44926043292266,5.620370023218239,4.887443438706104,1.806413718325978,1361.4751897669532,6598.763225607439,4.846774495198083,6.939926953287674,5.556576750447977,1.806413718325978,0.6598763225607439,-4.074900525377288,-0.06626022004382559,0.28748784325755317,-0.308880252735519,5.222613845384103,Evaporator_Fan_Fault,0.20705823174238702,1
22.362984272305578,26.352538883283206,1.0,12.784634147037357,18.52082821320239,15.414618497548375,30.64117351558517,21.09614477396907,44.23284434848854,5.0023855899903245,4.452473315655524,1.4486787811205617,1203.6827360100888,7443.692335327448,6.18409827825682,6.948365774757203,4.288634632301964,1.4486787811205617,0.7443692335327448,-5.159807594508017,-1.0368683148701692,-0.10633881863610206,0.16960132999673583,-42.19053296966604,Evaporator_Fan_Fault,0.22147308931480675,1
