T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.639725956025185,35.42675681136314,1.0,12.420707736452623,24.480777027195426,15.64878111928612,41.180712465558315,20.733775887697693,54.33821844448977,5.110852195979118,4.440357841177181,1.9709647426409198,1737.3763444610097,6852.845597643292,3.9443645123240505,8.990944836739065,5.753955654195174,1.9709647426409198,0.6852845597643292,-10.138614487340107,-1.1307665842310586,-0.03648850398648662,-0.5690296867074438,-157.43190580541136,Evaporator_Fan_Fault,0.4632200141419939,1
19.04026902953458,38.04501888626252,1.0,10.803781497910997,26.653239544196136,10.79638315062847,42.278771107104134,16.32802043904124,60.850489922355266,5.70182016174645,4.409279181075437,2.467028748160981,1879.9078972384686,5889.391049000187,3.132808292178322,8.243885878906111,4.233752220841616,2.467028748160981,0.5889391049000188,-9.113195725998096,-0.5892003277543134,-0.21276082944323083,-0.34038220674537056,-251.57995773740822,Evaporator_Fan_Fault,0.46939396455198895,1
17.24130952648707,31.788796224739283,1.0,10.268999430392249,21.63828021239807,7.698367903530619,36.647005502429124,13.371200783015853,52.23526187608327,5.60022363356185,4.784635016467489,2.1071459161208215,1594.5195946317046,5851.363447155741,3.6696717098087865,9.542941622956448,4.858209277689841,2.1071459161208215,0.5851363447155741,-10.856393690503793,0.3248810812322267,0.9768305991166675,-0.3301705922578839,-198.8312667985981,Evaporator_Fan_Fault,0.47588673926525143,1
16.619388815261114,23.919980906331034,1.0,10.905658815987774,18.014347971118266,9.572422985706455,28.382785266699532,14.47226840231418,44.40980721300796,6.287290399747724,4.89984752643287,1.65183491204668,1308.609751497299,6519.050102991884,4.981660953949677,7.04696582955466,4.462804360368498,1.65183491204668,0.6519050102991885,-4.487198927823947,1.0022405500021305,-0.4599925134506231,0.03400868904641108,-75.33713556690168,Evaporator_Fan_Fault,0.2505629361981196,1
22.742128881954688,46.39030863994175,1.0,12.366469558727514,32.232963530930405,12.710682048671575,51.66026767630652,19.746348278919,70.35531081636748,4.6497183974719745,4.175142972883727,2.606480643312004,2319.0080982888176,6310.367331748089,2.721149329493274,10.031446833283113,5.269959036364767,2.606480643312004,0.6310367331748089,-11.60370690772254,-1.2590742739297855,-0.07206653458517476,-0.107865320146185,-477.2658071158221,Evaporator_Fan_Fault,0.543162075027121,1
14.162961644740022,45.927454643843156,1.0,9.785855578335275,31.805249798370493,7.044464665512797,50.5537720503701,13.304642687628887,81.77194876017252,5.820132776253342,3.8987327666504568,3.250124584791906,2302.337344630354,5814.919998638957,2.5256594183301826,7.118496979227225,4.626317406526944,3.250124584791906,0.5814919998638957,-3.893995303653398,0.05548236343203872,-0.4542696433220552,-0.049479423514581455,-202.65229723990706,Evaporator_Fan_Fault,0.2251607369987481,1
18.243749985665477,40.53034949857629,1.0,11.497961005234636,27.870671447467444,11.530750932908923,44.93518545028008,17.44945628863859,69.3460818580191,5.646597099317366,5.479613101510604,2.4239664262888754,2138.9274434068925,6529.067439162538,3.052495987784893,6.712999052756555,4.404835951703788,2.4239664262888754,0.6529067439162538,-4.855300082428002,-0.028455803051937956,1.817592884806559,-0.016642836247245718,-278.17912478914695,Evaporator_Fan_Fault,0.21212350679436198,1
15.087770117720428,38.5736917516556,1.0,10.1034761549144,27.31824639849789,7.966468561473795,43.127062836135586,12.830073748005374,69.66934606092515,5.75410393090445,5.1544983333264796,2.7038462782148605,2036.1723439463763,5947.7536960469615,2.921046302259176,7.121301556246633,4.553371084479984,2.7038462782148605,0.5947753696046961,-4.644327954682353,-0.16007834315992842,1.5353105785335468,-0.21436479941779218,-159.95898908983008,Evaporator_Fan_Fault,0.26074070222856843,1
18.79417583117668,22.671445517852614,1.0,10.950959919007452,17.332208415919936,10.923476472589773,28.270760379680052,16.5983108872519,41.25735177281337,5.289046772332415,4.417050381050806,1.5827113370980954,1241.972252950568,6288.127771226424,5.06301791870764,7.870699358586908,5.5993148618274375,1.5827113370980954,0.6288127771226424,-5.607755845924572,-2.061425383664335,-0.585560719889437,-0.9045647780656347,18.939197686460375,Evaporator_Fan_Fault,0.343658256822252,1
16.36023349181892,21.90837523992924,1.0,9.997664743291308,17.077443450115567,6.794148518247631,26.75217562086425,12.267662075599715,39.56365467314122,5.139575938401144,5.318389212778886,1.7081432403076902,1208.7233893997654,5839.625913537309,4.831234312787794,9.56608497357129,4.843800380935011,1.7081432403076902,0.583962591353731,-8.649436503548948,-0.824777932593574,1.9317175165627232,-0.7893108120766863,-12.910165237243518,Evaporator_Fan_Fault,0.43208026309806197,1
19.36700171916553,34.676051544995694,1.0,11.766910315098588,24.527682747543924,11.80138591615701,39.76385577792785,18.068893410425748,60.54646723006922,6.082109643682952,4.612553636578725,2.084462453671588,1877.1624267305976,6789.502255850824,3.616896523800508,7.565615803008519,5.087804232932157,2.084462453671588,0.6789502255850824,-6.965334968674846,0.6432951158532383,-0.08230480437963195,-0.18293479970410864,-103.70879787793501,Evaporator_Fan_Fault,0.2316477040113273,1
14.313523257221236,26.382837317238366,1.0,9.617418215038425,20.329072388187377,5.840080486889863,30.607850745586855,11.738349966660737,46.59958291706268,5.030359935323321,5.1632602332332995,2.113776476559947,1395.0160940779203,5392.62924189473,3.865639446589437,8.473442770331374,4.22501342834849,2.113776476559947,0.539262924189473,-8.217155772097286,-1.05020038765476,0.6235011544567239,-0.6817004626936982,-94.31199161996642,Evaporator_Fan_Fault,0.44926095609177336,1
14.1549874360765,37.619900118802384,1.0,9.902222825479717,27.080307350995405,7.282815836115619,42.00444803695639,11.60054415541222,67.40007856788584,4.668012502342907,4.832531745172822,2.734770548822051,1932.1523708638192,5614.826366557482,2.9059956405235408,6.872171599960881,4.384547918154006,2.734770548822051,0.5614826366557483,-5.5966228821642545,-1.977155661113402,-0.12493087353653465,-0.10088597341269434,-270.1900718466809,Evaporator_Fan_Fault,0.2591091226385506,1
16.536774703673114,43.85261605538579,1.0,10.480488832833126,29.32363639725029,9.024005564853747,48.702540668276704,13.753623293269438,73.2868287816148,6.268749621740453,4.72378574700306,2.797926400664215,2126.936037657654,5488.3921993875365,2.5804218378996375,7.512769138819367,4.849924612890916,2.797926400664215,0.5488392199387536,-6.829980563237541,-0.33755394904384417,-0.6041903719600121,-0.24809693037643132,-260.2661469745335,Evaporator_Fan_Fault,0.36516955979935395,1
23.97634766314887,37.6415357449073,1.0,13.057973088779448,25.44693673459349,17.2019503355673,43.32689663857628,22.604186135976533,64.09280486028734,6.300852733286813,4.876006555908606,1.9487662106196038,2103.3240820376445,7371.011319893438,3.5044581968331756,6.774397327581571,5.685360893668978,1.9487662106196038,0.7371011319893438,-4.803921989068783,0.03009517943903095,0.3909915856822126,-0.3602263113433968,9.148693722301232,Evaporator_Fan_Fault,0.21117035954092117,1
20.60067215840997,19.683749983436808,1.0,11.557694131881261,16.220487855100373,11.107003592051676,24.174165375571654,16.152605539290988,27.954592486555573,5.124553456281796,4.77752417257137,1.403436331677705,923.3227354547446,5937.757163861104,6.4308577443798205,9.493668566358295,4.490415392134846,1.403436331677705,0.5937757163861105,-10.421905041694398,-1.0166099893846825,0.3109661760137934,-3.7264089270095804,139.77833480921277,Evaporator_Fan_Fault,0.5838067619148734,1
23.334043265146498,34.35635427002151,1.0,12.218813885452569,24.010974469511304,12.960494766661688,39.76022731905159,18.360383989766504,51.264179366884065,5.2336720205926115,4.814793402808364,1.9650822653169473,1664.1922937817092,6217.150437906676,3.735836574377369,10.37354849848481,5.403873049030075,1.9650822653169473,0.6217150437906677,-12.140433136864026,-0.22878199771009644,0.4961551149564576,-0.6246386857213211,-210.4952165948439,Evaporator_Fan_Fault,0.5974258031835007,1
20.660486586593834,27.55643043553597,1.0,11.306638207433894,20.094965874329148,13.31632591356688,31.596260434939367,18.072288071674294,47.097674685675514,5.400614007320254,4.975280622068435,1.777271502427406,1386.9118579728856,6831.218644115662,4.9254886709961445,7.344160673026954,4.039829999403398,1.777271502427406,0.6831218644115662,-5.44231230055415,-0.029526940823437542,0.5858358623239726,-0.3118034600789841,-77.50013952527047,Evaporator_Fan_Fault,0.31789619883634473,1
16.20762872195151,34.909181451533215,1.0,10.519269297114258,23.719684897029303,8.997723931853033,38.86403325280932,13.68707171802313,60.085625313641316,4.715427837187363,3.9694795244774603,2.254879519391742,1839.555349756611,6134.274380842219,3.334650616331733,7.209904790098479,3.9548518012761065,2.254879519391742,0.613427438084222,-7.40317741199739,-1.4062586928705718,-0.027283971489378,-0.19103640544592082,-170.34345760800534,Evaporator_Fan_Fault,0.30876831280358497,1
19.500720653152094,23.432966400810926,1.0,11.369095884603732,17.933837588912443,12.605498269352886,28.01700784507127,18.89564906011235,43.339748092575306,5.617050284645153,4.171606479980307,1.5774198556279941,1218.3496634572316,7120.795654940227,5.8446239766127634,6.895222383799208,4.584041444260343,1.5774198556279941,0.7120795654940227,-4.367005915044928,0.46825829444863754,-0.22536465093645575,-0.9076833960828656,74.27953662871187,Evaporator_Fan_Fault,0.264797214400607,1
15.456929216107838,37.24539377404323,1.0,9.519789100783584,25.178803466652443,6.4743029985652285,41.55273586509159,10.328384750215127,62.49956313503477,5.285016024886707,5.102744846470809,2.644890889923176,1824.3580097536314,5420.280188433396,2.9710616882512944,8.98262621754261,4.307342091048362,2.644890889923176,0.5420280188433396,-9.45354253075299,-1.1345182538577587,0.8551045473934158,-0.070036202133275,-324.31035612571395,Evaporator_Fan_Fault,0.4640236435831808,1
19.966734631597745,31.332406925672306,1.0,11.17885058822968,22.756165697551584,10.979578760707817,36.86274618261751,17.241077042446666,54.52958777755754,5.600882257293432,4.287972822164296,2.0356444983272044,1694.8207298123166,6119.442568324953,3.610672480388304,8.987155870889929,5.530339256945201,2.0356444983272044,0.6119442568324953,-6.39656930977003,-0.9893113731873111,-0.3832604014965062,-0.8785123108067601,-95.79423986090774,Evaporator_Fan_Fault,0.38932694355506287,1
23.238754923901634,44.0676336563943,1.0,11.966244744437365,30.044408735474715,14.035086781016833,49.39788411831812,19.881496364718195,65.61543438468739,4.948809991352862,4.726080357706062,2.510763349499531,2188.9678263190413,6396.000300166589,2.921925221222678,9.203668142884801,5.330250461923818,2.510763349499531,0.6396000300166589,-12.432115509458043,-1.8027603734898445,-0.20231472052220045,-0.17289110174667277,-426.6718760197414,Evaporator_Fan_Fault,0.5816059526558651,1
24.299748980731387,40.70586372959277,1.0,13.166321042900721,26.525076798675755,16.615719633759927,44.70524473097598,22.443411146299976,66.9140396314362,6.517699518915115,4.807412891385907,2.014615678308868,2246.4199045330497,7578.15614503319,3.373437054106061,7.68402934697146,3.999381001383206,2.014615678308868,0.757815614503319,-3.209008042836089,0.5622130306009137,0.3933530337743072,-0.10685455058178217,-46.81441462468865,Evaporator_Fan_Fault,0.2098348739753679,1
14.89142433177052,40.28307638385508,1.0,9.656639270252741,26.398613603032146,5.072137783142864,43.79041995253544,10.635688995010154,66.40164901899327,5.342751567991605,4.363194998083518,2.7337268033147955,1753.3924066121372,4824.170953687463,2.751335602626802,9.819286548627655,3.507343568680355,2.7337268033147955,0.48241709536874633,-8.958205253304172,0.043038802900831286,0.19901111372683644,-0.2628745126696619,-402.9837073384815,Evaporator_Fan_Fault,0.48329445547981925,1
25.06195827779889,20.110609575855662,1.0,12.039691834667986,16.548338168505918,14.938701752894941,25.312653196605584,20.57653126589212,27.687115118917422,6.1532018520711675,4.89218340566055,1.3744818717747742,828.0593958002944,6474.806364658323,7.819253543280695,10.12325652490395,5.202043620749922,1.3744818717747742,0.6474806364658323,-10.215917360643662,0.780893721500127,-0.14561427534248406,-5.406948028638327,178.80217163801638,Evaporator_Fan_Fault,0.5308129261678187,1
24.253103034491314,27.642516886278763,1.0,12.302213622999696,20.070545754229787,16.043433182435965,33.11620952808638,21.188938944543857,46.18520710685838,5.805772459108622,4.783092873122997,1.6314580748871688,1397.1122000302369,7138.923894870402,5.1097713517324514,8.209669852055349,5.473692641807617,1.6314580748871688,0.7138923894870403,-5.535265161766944,-1.3239380299372971,0.6472922560373435,-0.8296690274009002,48.11533927425694,Evaporator_Fan_Fault,0.30392947406739335,1
19.713094124478925,43.20658192046071,1.0,11.129412121694921,29.638026731462343,11.222118119109929,48.472016018707336,17.87585522321743,71.15667424259198,5.973143287168945,3.5113428977735204,2.663036143094026,2408.841229904739,6339.548524246826,2.6317834673136726,8.490976005368996,5.2654340982466294,2.663036143094026,0.6339548524246825,-8.13322479533403,0.14679851340188588,-1.0265109628428855,-0.2653974820387819,-94.34468252526995,Evaporator_Fan_Fault,0.3114935253602499,1
15.7324861566582,42.98899703053535,1.0,9.76737128181672,30.127455572357416,6.30996358698376,48.231430712067706,10.661407113605073,71.39735230076089,5.160549036628147,4.86008273018103,3.0844998826289873,2141.6613892384266,5135.804363767332,2.398046857254881,9.422522569674442,5.242433681532354,3.0844998826289873,0.5135804363767332,-9.529046275644106,-0.8043037151376957,0.31213663308980255,-0.15422314103343648,-292.7266363640756,Evaporator_Fan_Fault,0.5020325020508075,1
18.84615870971822,40.17356691797871,1.0,11.47330948818857,27.03174039448578,11.27877300555192,45.62001581206236,18.584279710049376,71.07167792726078,6.143168988518493,5.027170005838723,2.356054320883974,2208.311185308405,6628.709164589227,3.0017097267310557,7.5673857041663,5.446448894083652,2.356054320883974,0.6628709164589227,-3.6047978715853333,0.7064267911714301,0.264541904019425,0.09770529099902037,-227.03037796742956,Evaporator_Fan_Fault,0.20070501154932732,1
18.863967040452188,29.72086811753473,1.0,10.648967237043767,21.760189981997765,9.34716384065564,36.01739073469155,14.175848975894604,48.46803919125044,4.98431662126762,4.406347589445015,2.0434084824960506,1589.6870854358385,5713.779669711383,3.594279479313287,9.516803199796549,6.296522617156821,2.0434084824960506,0.5713779669711383,-10.134586782890068,-0.3712556934248257,-0.04502054913477149,-0.7861006662720609,-162.81957554124415,Evaporator_Fan_Fault,0.4828388855942265,1
21.88000243974331,19.256847385386447,1.0,11.207026399982999,15.644696518678405,12.21846098470162,23.398814116149293,17.763456510068522,29.704399681324865,4.830953631701138,4.756629028675069,1.395972130368332,861.1087416703128,6409.27963984059,7.4430549008344284,9.661541455041691,4.141966730762846,1.395972130368332,0.6409279639840589,-9.23581302119738,-1.6554850776666488,0.6209808449129621,-2.652643647536931,71.81803994285463,Evaporator_Fan_Fault,0.46787003733315713,1
14.526883344292786,38.328574940059,1.0,9.152125252364195,26.13336879915674,5.731757293312063,42.91020672029161,10.791433054948312,62.84631307569363,6.282729210977347,4.557453356311914,2.8554426516841995,1828.3223799442983,4980.598448191267,2.724135799477008,8.795126050980723,4.5816317802326125,2.8554426516841995,0.49805984481912674,-11.30871440512611,-0.7471360967111682,-0.6445119520013254,-0.26748848024500527,-454.9052929212105,Evaporator_Fan_Fault,0.5492081697832257,1
20.731670763533703,43.86922040954932,1.0,11.359553019823716,30.030939342207713,11.320853537876625,48.71509359818216,17.070892858644452,69.27323866520426,5.135325980073658,4.863956460141836,2.6436726242485333,2211.505444740886,6073.700826432437,2.7464100714181465,9.410817225657079,4.845873188632837,2.6436726242485333,0.6073700826432437,-9.297935553392165,-1.2921486268438143,0.5465668672239152,-0.025401088993549426,-396.91130086404246,Evaporator_Fan_Fault,0.4137558001407094,1
14.296679279718845,35.47405586766685,1.0,9.6331658116185,24.545254102674026,5.942689055197448,40.30997856915366,10.948856521618833,59.54606161117878,5.741657856634466,4.7538428584164425,2.5479945619819135,1862.380306793552,5320.820735741742,2.857000106977379,8.353990224521397,4.835922701486808,2.5479945619819135,0.5320820735741743,-10.342818847836789,-0.2719556375464629,-0.1179371193880483,-0.2769874596442401,-296.7631031526796,Evaporator_Fan_Fault,0.45819501578074046,1
22.018800220460893,47.227037144611366,1.0,12.168773730434753,31.711792517432457,11.793660986246353,52.983028401069895,17.359674676151457,71.81696498686352,4.868192294547738,4.171547697649175,2.6059973847750633,2266.0278030052395,5900.469793436851,2.6038823467265324,10.22513923421454,5.755991256458529,2.6059973847750633,0.5900469793436851,-11.938302077347544,-1.195293969604192,0.08183431949229014,-0.16085420028398323,-361.23696303100405,Evaporator_Fan_Fault,0.5408801766840025,1
16.48331989354293,37.30683832012966,1.0,9.852903699963193,26.204330143319588,8.396761204566957,41.93412607112958,13.593572679738324,63.45248709693006,5.060061983728832,5.160357235775827,2.6595540706865406,1947.796510923921,5675.879168599692,2.914000069703065,8.086558688975973,4.627287750999926,2.6595540706865406,0.5675879168599692,-7.282079898479935,-0.8837607224879287,0.8671259727759573,-0.3265140581892738,-196.88781215711265,Evaporator_Fan_Fault,0.38130793704023574,1
22.812067998032017,21.857108948148653,1.0,12.333333304528113,17.133797622124852,14.85699886958332,26.140506118009842,20.072621271073412,35.12923570576211,5.135803259336997,4.201775109229299,1.3892268374709598,973.3289376335435,6880.234990917966,7.068766503178148,7.955069128448697,4.283397169861189,1.3892268374709598,0.6880234990917966,-5.527879664060926,-1.2347889909993084,-0.6207569010061347,-2.5579243747505007,96.64219066026192,Evaporator_Fan_Fault,0.33248788518483263,1
22.148145827973867,33.14807543965483,1.0,11.732771387014097,22.75647547060323,12.646813816776245,38.31281132187617,18.5234441638635,51.26842963046159,5.408977700192309,4.31363809293164,1.9395652331375208,1745.7076834798788,5954.731024493179,3.4110699522288113,9.501332011197622,5.164735882221336,1.9395652331375208,0.5954731024493178,-9.77594858443532,-0.15188466744529006,-0.9253482678775393,-0.8922853489208049,-176.8198552941342,Evaporator_Fan_Fault,0.5429625231464469,1
23.870379620323664,23.577355115976957,1.0,12.287413159468029,18.605801738347097,15.261530112734935,28.376721666515195,20.038566061438324,36.77788892176186,4.976385678265576,4.740971950275838,1.5142163364149965,1038.0570739942864,6965.420661728588,6.710055580014213,8.60884950758873,4.799366550538238,1.5142163364149965,0.6965420661728589,-7.762883671847256,-1.2818571942503496,-0.5405367089161617,-2.8931345770983956,112.71966343552117,Evaporator_Fan_Fault,0.4188087808015199,1
15.658964824559641,24.7308684228562,1.0,9.343256525095553,19.2293485575481,4.997635662355416,30.444507913528007,10.5583544441307,41.4842655230563,5.919438023207947,4.545790430817159,2.058099176223939,1295.6298658115197,4999.499588504509,3.858740617539767,10.661329162204225,5.713639490671806,2.058099176223939,0.4999499588504509,-12.593533628432134,-0.12458020700006323,0.8666638779359221,-0.7426819680878101,-186.66882933891657,Evaporator_Fan_Fault,0.5915838673473378,1
17.624418650958777,48.019110477776124,1.0,10.251021075901438,32.94774026074744,8.903219109314342,52.914622042912754,14.194778297906577,78.51390011057198,5.809202997010002,5.42544240318259,3.2140935051048203,2350.8193850248667,5480.204539996897,2.3311891057674465,8.721199541644435,4.89551156513663,3.2140935051048203,0.5480204539996898,-8.024700059828774,-0.1447962291547631,1.5770470682455207,-0.09438404406218392,-362.99559374502314,Evaporator_Fan_Fault,0.4533309379565423,1
23.44955488923619,33.16983655522265,1.0,12.400786817177629,21.773657047162395,14.43953050589629,37.84710235351458,19.754285618297246,51.63963899808877,5.6230920748833055,3.9501309908261732,1.7558286718550327,1715.1842615968917,6696.640329806724,3.9043270625465842,9.0100243833399,4.677265798291927,1.7558286718550327,0.6696640329806725,-7.967318840496496,-1.2815167214015455,-1.113108519218208,-0.9609667539216309,-0.3638867189761186,Evaporator_Fan_Fault,0.4244477107176018,1
22.776723787157238,25.24869092353374,1.0,11.942629745353024,18.307462106252604,13.555300947427446,30.115803979882315,18.223189117325365,37.00181164661297,5.192964884061276,4.106935448236112,1.5329506563138817,1171.417762691053,6284.621459171461,5.364970260254584,9.221422839729792,4.867113056348575,1.5329506563138817,0.6284621459171461,-11.064573061646087,-1.2580134640617517,-0.18612869380676056,-1.6660523145469766,27.073401974897706,Evaporator_Fan_Fault,0.5598352959216398,1
21.734558088496104,42.39253457698039,1.0,11.588912164833431,29.099470806542143,12.453494605274678,46.989548444308724,18.80624735154978,69.67667957907435,5.650805544379953,3.993526621523544,2.510975179779559,2411.913580747581,6428.192419356324,2.665183558261604,9.281063483221427,4.597013867328336,2.510975179779559,0.6428192419356323,-6.383724601770183,-0.39682006414769333,-0.1785115517778344,-0.3814958205876797,-52.585721039230066,Evaporator_Fan_Fault,0.33071553103647255,1
23.288844952051484,19.374090116409246,1.0,12.43084689168311,16.81888263538108,14.316605219599667,24.642780611655112,19.733649957210275,28.848879786934514,5.821632037433504,5.039192770058717,1.3529957195944387,818.3707618391672,7286.49217259053,8.903656523866049,8.972239732451817,5.268690495245867,1.3529957195944387,0.728649217259053,-8.88217992592153,0.36201720404713456,0.888610587911483,-5.239631924484755,208.90713952607848,Evaporator_Fan_Fault,0.40401232864014974,1
18.070142380630458,25.888688971012392,1.0,10.653349769299137,19.148851534869767,9.548009756519981,31.650612910925005,15.478179528453694,47.66093905821457,5.526930636820379,3.5865806462124903,1.7974488728468296,1466.9368503972198,6402.660872252291,4.364646556202175,8.522132624110476,5.761923939912613,1.7974488728468296,0.640266087225229,-6.359186561406091,-0.3642418438322803,-1.5231004803364447,-0.4197543156586141,-53.33195488196702,Evaporator_Fan_Fault,0.3070309247664561,1
17.621060462390595,33.744257544078266,1.0,11.067305044798845,22.812890867707864,11.524003587022758,38.29288713545332,16.593471384885078,59.94921444173278,4.934270225361353,4.352173723113897,2.0612868964363584,1846.9772784752097,6476.507436196174,3.506544185287931,6.097056875367837,4.548629591375054,2.0612868964363584,0.6476507436196174,-4.772518753790621,-1.075364971077458,-1.032545397863287,-0.022950928115137437,-132.72175450426653,Evaporator_Fan_Fault,0.23954553640820817,1
17.09479530729135,44.986818020612866,1.0,10.207273288959398,31.425229024602658,8.973598283651409,49.63152019658831,14.412767951183024,76.51488530242851,6.644152352890912,3.906871853938126,3.0787094785238547,2200.6769385948696,5872.49867983816,2.6684964870799006,8.12119702363994,4.644702175975446,3.0787094785238547,0.587249867983816,-6.375594486438075,0.07312239439057144,-0.2504117047915404,0.01970175080582859,-302.23290759435713,Evaporator_Fan_Fault,0.29617297682051,1
21.218231931402755,34.52771075968002,1.0,11.40325217135966,24.344445007010066,10.537102174596685,41.02120650576969,16.64715969358227,53.43343741809028,5.67843653662603,4.840356533892082,2.134868600744744,1626.537707168131,5982.012685192471,3.6777583813949204,10.68112975680607,6.493495746089671,2.134868600744744,0.598201268519247,-12.408271302239982,-0.0037108311060274346,1.4343790735704411,-0.17932590769009904,-449.95740505489357,Evaporator_Fan_Fault,0.568402713597893,1
14.207259204265883,26.79141878726211,1.0,9.655606423584947,19.190950618261308,4.195757469519949,31.982581899992173,10.543999671486231,47.87008383103406,5.56764967625861,4.681676689329281,1.9875448290213205,1458.5900245847647,5206.988062536377,3.5698777413610214,10.011501734745934,5.191163112730063,1.9875448290213205,0.5206988062536376,-9.11844798536653,-0.6919560212676039,0.44197588422040734,-0.7013009695406538,-90.01087499699611,Evaporator_Fan_Fault,0.43196995324886994,1
24.550767192995966,21.962413098164266,1.0,12.981509055209305,17.10852934090801,17.755653474156126,26.78271343764458,22.87267210257772,36.46835461733528,5.078007114402238,4.712014520795097,1.3179152953748923,922.9747449293241,7428.6924236331315,8.048641053772254,6.79511371883984,4.820300339480315,1.3179152953748923,0.7428692423633132,-5.291492957836503,-1.2655680653450867,1.4147447433390852,-3.146582643272433,126.37040613045701,Evaporator_Fan_Fault,0.27199730995882143,1
16.259176362493246,39.67088162906451,1.0,9.670539981860994,27.45612148056581,6.012593960875496,45.0648813150571,11.090721829929473,64.10812731999295,5.005371727047576,4.560575891114334,2.839150815990129,1978.561336015764,5489.314170312112,2.7743967651596604,10.24658240161775,5.39399968599259,2.839150815990129,0.5489314170312112,-12.93055220990864,-0.9153046673933547,-0.873091100282652,-0.0895849830619233,-307.0271334037311,Evaporator_Fan_Fault,0.5710170304137104,1
23.560288059485604,40.61841009147679,1.0,12.227617477445788,27.636142086130633,13.908193342604914,45.76388705167717,18.999055400837616,60.851284054138,5.442277419554231,4.912324844057156,2.2601412038859032,2049.252380043919,6562.406834715447,3.2023419363186507,9.65209471688069,5.145476960200384,2.2601412038859032,0.6562406834715447,-10.44617639201352,-0.13616046763825462,0.4780656639912202,-0.46664503582740835,-329.59080896404066,Evaporator_Fan_Fault,0.49867540442562563,1
20.26948416625879,19.480854475780273,1.0,11.250697644321832,16.0977325723544,12.684280894623564,24.37906065653151,18.43334891457653,34.13325545662782,6.267732906286367,5.164946373143634,1.4308208327399892,902.8276030558533,6614.394385526001,7.3263094339803905,7.5852032716352245,4.898206180751238,1.4308208327399892,0.6614394385526001,-5.721413587950565,0.07022077805349891,-0.21444979907059913,-2.3453631192593596,101.58313000610235,Evaporator_Fan_Fault,0.30062961269174704,1
14.696905283457324,45.8175747957065,1.0,9.682062997538205,30.54035852395759,5.962232677261673,50.599158588276914,11.722455214587505,78.23924764882617,5.670224484840009,4.935668714424185,3.1543234671911233,2234.9057551943374,5619.41517730453,2.5143857472486086,8.734672606195652,4.781583792570416,3.1543234671911233,0.561941517730453,-6.4994217070333775,-0.568922255516263,-0.6939989404145859,-0.25785618294558343,-218.71451267848852,Evaporator_Fan_Fault,0.4086930295706886,1
24.839789506812146,30.835262235258384,1.0,12.696541325853591,21.893220729769773,14.162884081555232,35.871365238086675,20.454980454054784,45.07292381777555,5.9679631089512215,3.5405414137444406,1.7243452502445888,1536.5570789536923,6508.034865782235,4.235465740207865,10.676905425256914,5.036103002828291,1.7243452502445888,0.6508034865782235,-11.510029573337896,0.2541212992773314,-1.1347212093761865,-1.5634521568649538,4.056251201092891,Evaporator_Fan_Fault,0.568304421279428,1
18.559009524455863,37.30829537369199,1.0,11.642624544359768,24.560313815134627,10.706813160089284,41.76175926454507,17.289297520990008,65.3683472004083,5.410500798210015,4.20588990099807,2.1095169496840636,2111.8144680468117,6895.4693608570005,3.2651871010404268,7.852196364366579,4.4534638908530795,2.1095169496840636,0.6895469360857001,-4.015244848212234,0.34574554660674384,0.36752728666049395,-0.18793628957965414,-3.671616182866728,Evaporator_Fan_Fault,0.21951185952277041,1
18.120402989073423,27.97434899197932,1.0,10.934765193770584,21.048278273405266,10.345078880475052,33.496352526833945,17.357334242099547,50.83161492836149,5.539998246739512,4.277713132461578,1.9248953132890534,1455.4119381956098,6374.966032992078,4.3801798416574975,7.775324108598371,5.522003534854626,1.9248953132890534,0.6374966032992078,-5.578827694144287,0.1281591191311957,-0.7343872540978627,-0.22785024467009407,-140.75370621281309,Evaporator_Fan_Fault,0.31682860764944154,1
21.141498038040893,19.323332570867777,1.0,11.401852770728413,16.230003912982305,11.296521862436661,24.734004640596854,17.144497519983453,30.08815124390847,5.25884636631519,4.62799229743971,1.4234532088196261,877.5326537051423,6613.025367808631,7.535930816804292,9.844976175604232,5.4106720697290775,1.4234532088196261,0.6613025367808631,-8.192547555188199,-2.0234942839146015,-0.8917148467568667,-3.3244712392680285,139.5834957044524,Evaporator_Fan_Fault,0.4198156790726873,1
25.814041845130507,37.327191479158955,1.0,12.729638250715295,25.91365602939454,14.72036163591861,43.338899014675206,20.155622496648967,56.88975554496376,5.567044835892542,5.159925470431025,2.0356946143334764,1881.2952787817246,7085.195224258425,3.766126085665087,11.093680209211897,6.011707535516251,2.0356946143334764,0.7085195224258425,-10.641402626179342,-0.0005582736744562666,1.321087950735515,-0.3309370931100184,-221.23770005505799,Evaporator_Fan_Fault,0.5014438743172888,1
23.119085259904306,40.769150735254996,1.0,12.651400358023292,27.31318801482049,16.136811107354696,44.95789165000042,21.26956640724589,64.90576713159709,5.411405766124474,5.521143937307229,2.158906306170206,2174.779802856558,6773.018918940616,3.114346983563257,6.982274152549611,4.1887409147454235,2.158906306170206,0.6773018918940615,-7.761083334523747,-1.1737750955153086,2.2148666103967605,-0.50465930029352,-212.0381321620771,Evaporator_Fan_Fault,0.3668320881234731,1
16.12012847948412,28.662896441250556,1.0,10.504619585156457,21.599436285877577,9.273772406865286,34.4120988517133,15.128214351855524,53.038383373105525,5.788999663179082,4.750772954001637,2.0561845301279296,1448.6486732838594,6458.348533099081,4.458188277257741,6.846356072618834,5.749202410462747,2.0561845301279296,0.6458348533099081,-5.041143128321735,-0.27102159613595855,0.8169459849623637,0.061405212832711165,-249.79047447586186,Evaporator_Fan_Fault,0.2405190549453334,1
19.598728112924952,42.29611590751297,1.0,11.868350113447267,28.847494055185773,13.10351691620066,47.698710440853844,17.961207905322173,73.1889618254651,5.968791377276261,4.366382429775722,2.43062378337664,2260.3245355740396,7020.496150668845,3.1059682095101873,6.495211196724293,5.402594533340874,2.43062378337664,0.7020496150668845,-5.017671849676233,0.3186179543345924,0.10651008879330526,0.17875904155809152,-357.9471127884358,Evaporator_Fan_Fault,0.20875287595215394,1
20.250569719801963,21.777150749635325,1.0,11.825710766152966,17.545065081451796,13.723002045318886,28.19528507114417,19.530384500744763,38.428946176228806,5.31981259750728,4.0662367499950225,1.4836372568546592,1127.714954478712,7027.093096550572,6.2312671022429225,6.527567674483077,6.418134321508845,1.4836372568546592,0.7027093096550572,-6.512794396443752,-0.8458389678429281,-0.39237933956874294,-1.1418570736147275,72.84427329589357,Evaporator_Fan_Fault,0.2868621004709878,1
17.581979587582648,38.4153143601706,1.0,10.891883974499384,25.85309077905844,10.69570910428465,43.38698397763251,16.22239572615634,65.26923049302648,5.529682757805956,4.719809159058865,2.3736105562258074,2014.2020150926267,6295.309680204203,3.125460918533885,6.886270483297999,4.971669617461913,2.3736105562258074,0.6295309680204203,-4.885477689937929,-0.07520565733358708,0.39851718624646626,-0.31657728726169765,-79.71451354482338,Evaporator_Fan_Fault,0.28577963650524546,1
16.417881002662494,33.48753534521183,1.0,9.528235243996537,23.25873185111374,6.0445654067459,38.52559037324087,11.538476540480055,52.0860156478408,5.986473395150543,4.320789110958242,2.4410324950539386,1539.9664035852097,5446.331456072814,3.536656022750341,10.373315595916594,5.038055028029035,2.4410324950539386,0.5446331456072814,-12.506363934386236,0.39859573068124554,-0.1462414334068649,-0.14786851529527434,-402.3268613684054,Evaporator_Fan_Fault,0.5959588714066735,1
24.512811606611365,24.555621258487218,1.0,13.119773498468923,18.62585788518516,17.17884845673484,28.91720575796111,22.475470493396468,41.10692033654043,5.72864954219156,4.423569204493701,1.4196783113183162,1094.3231707888149,7928.673739267766,7.245276304944347,7.333963149876524,4.361584499473892,1.4196783113183162,0.7928673739267766,-4.817207906783608,-0.6053874298539421,0.17055244885632082,-0.7268423125912182,52.57687215641931,Evaporator_Fan_Fault,0.2483321482845384,1
17.218027322048542,39.17964647826082,1.0,10.650914143216855,26.440894761533453,8.792265783406046,44.69147109273218,15.804075672605428,68.09224251466544,6.1219241081941895,4.906924736172826,2.482500037649126,2017.0819546839234,5947.512709845517,2.9485726626201916,8.425761538642496,5.511824614471358,2.482500037649126,0.5947512709845517,-5.945421500321132,0.14415123185856693,0.04322766889304752,-0.167939460453288,-291.0176539527206,Evaporator_Fan_Fault,0.3006798733623148,1
23.301081393007173,24.587188106152485,1.0,13.168106687173115,18.45091460395318,15.319276215568395,28.936952438007978,21.611797969343232,40.44925175482575,6.307809762152042,5.206124208154211,1.4011820409934848,1123.2436645295734,7165.978358637513,6.379718475099259,7.981805177438778,4.349764331855493,1.4011820409934848,0.7165978358637514,-6.065488785602042,0.6174635196345903,0.17074912745341297,-1.4681479107396598,36.92624060569278,Evaporator_Fan_Fault,0.3292607384914872,1
13.970033153459106,46.08260856153998,1.0,9.204101493281911,31.506021354938653,4.985785501293561,51.32715850542536,10.662360836911764,75.15739448241858,5.075387279362875,4.378202764064963,3.423041497090721,2180.3408699018078,4853.627597359553,2.2260866015771823,8.984247652165545,5.2445499438853815,3.423041497090721,0.4853627597359553,-10.156810334028307,-1.1968635869558026,-0.3219259842399067,-0.14186918857272124,-373.8045737954135,Evaporator_Fan_Fault,0.5592649222702596,1
24.98177851536685,33.36538119837974,1.0,12.631574183234616,23.118594983681508,16.190914115548313,38.03770182870216,21.62596995383353,54.087838796575845,5.817274722201232,4.630681883164482,1.8302227931627,1750.5456051301687,7420.452847142734,4.238937177869729,8.790864399818538,4.6723206303224245,1.8302227931627,0.7420452847142733,-5.9272707199023955,1.0536435764383976,0.9994407219003909,-0.7998262684306514,63.80714693020718,Evaporator_Fan_Fault,0.30266905757953577,1
14.69229843235393,42.74904389707111,1.0,9.358863194257937,29.69944778327448,5.512562832909905,47.313764476609634,10.604227642084929,70.14031948810205,5.100310413547929,5.329078531399014,3.1734033468398555,1981.8886847788933,4701.557520066716,2.372261144722787,9.179735599444026,4.564720579538523,3.1734033468398555,0.47015575200667165,-9.9639720062125,-0.7598929234551193,1.13267634488761,-0.36464529051430583,-277.44793746550863,Evaporator_Fan_Fault,0.5297104483430721,1
16.54446662558214,35.059753081588894,1.0,10.164562318341197,23.93160818501595,6.625001667154137,39.33581937207281,11.027388088205498,57.22537215254209,5.167021460913031,5.832685540011385,2.354416002923524,1677.1737398888272,5253.6093858285085,3.132418103670493,9.919464958428001,4.276066290483918,2.354416002923524,0.5253609385828508,-11.547799335436068,-0.7512994385407001,2.6720198744599477,-0.22928785585489297,-318.22320988198226,Evaporator_Fan_Fault,0.5304375208961553,1
14.68296412201051,43.732695066896476,1.0,9.812472601326073,29.793169826459913,5.495750392455291,49.32999519613732,11.388572206440399,73.19058790564067,6.426162241595966,3.54735616316571,3.0362550844150755,2061.4637335982443,5156.405179895962,2.501331988458297,9.18721372955522,5.597300129240843,3.0362550844150755,0.5156405179895962,-9.204285170359611,0.5699862004259142,-1.0693023448436065,-0.2587583804231519,-292.0928570548681,Evaporator_Fan_Fault,0.44301715351626014,1
16.0217878077909,46.95013236981924,1.0,10.235478018230848,33.46806695797837,7.914134490641522,51.93491848782341,13.93145828627558,83.03357171203231,5.688841668891216,4.380539309210898,3.269809861187427,2497.9908171135635,5879.261319709031,2.3535960498455863,8.107653317149378,4.984786118004173,3.269809861187427,0.5879261319709032,-3.5214445874809996,-0.15675397770028443,-0.8015961270898035,-0.17428704726560573,-29.841542849171674,Evaporator_Fan_Fault,0.21190901654031002,1
18.103098610689017,26.822332655444765,1.0,10.932902297575954,20.451768735991262,9.978869888492722,31.91634301250866,15.758659472662696,46.59439363077023,6.048494874885146,4.755731728203923,1.8706623528983548,1382.1598399538286,6086.033396148424,4.4032775517133595,8.124228722196294,5.094010357063894,1.8706623528983548,0.6086033396148424,-7.635512209261513,0.9560236597444378,0.5886440033298106,-0.8545012868114474,-90.10233905401378,Evaporator_Fan_Fault,0.4274004968116189,1
25.13385938900391,44.95652229108041,1.0,12.667518687736695,30.024754572116226,15.350937508852942,49.68188968496563,19.469947134376095,63.78497766782184,5.034184702692687,4.237247046597641,2.370215928805608,2122.884696985536,6333.563410272541,2.9834702842156737,9.782921880150967,4.725367393885222,2.370215928805608,0.633356341027254,-13.43066815802269,-0.6931596336263812,-0.14031349487836842,-0.2922927391441248,-522.6785439816063,Evaporator_Fan_Fault,0.5906684318076734,1
19.07217677344359,41.97349543030588,1.0,10.742906870696102,28.19005820370573,9.233133198865307,47.71755255139575,14.256380107674484,64.53849781900476,5.40794300173759,4.91625074334523,2.624062420256196,2014.0909613275899,5438.930443388137,2.7004393286205213,9.839043574578284,5.744057121089867,2.624062420256196,0.5438930443388137,-12.55609234807116,-0.7882906697292285,1.7609841846786125,-0.4017780139414189,-367.4758369958704,Evaporator_Fan_Fault,0.5775869513841437,1
17.167054404555287,19.946460894546064,1.0,10.559690921573742,16.329018915147316,10.368302666778458,25.831536462676222,15.474566075839476,39.27929772411212,6.222753872034812,4.387959166112926,1.5463538692961816,1124.6767348102455,6228.364206034984,5.537915041059179,6.798751737776829,5.8850755681301585,1.5463538692961816,0.6228364206034984,-5.585056538031964,-0.2645131123245914,-0.6877704994517595,-1.2692024406952065,64.84097470944789,Evaporator_Fan_Fault,0.26886867229225825,1
16.28423881547567,22.913136939841827,1.0,10.883150006955345,17.21162048655506,8.378000163918902,27.30336079656858,14.160541160204557,42.80324770106943,5.585915784724628,4.128823282253519,1.5814925343816113,1304.4274564673121,5812.730285751324,4.456154504362801,7.9062386515567695,4.390223856726752,1.5814925343816113,0.5812730285751324,-6.61167924669423,-0.7261212972454354,0.7699534449766792,-1.0418506616586578,16.13772565212571,Evaporator_Fan_Fault,0.3134843858192769,1
16.57413379083143,34.0683032412297,1.0,9.671272012429604,23.82893627687606,7.10781943013171,38.42557313099958,12.014337084215217,59.058350889515545,5.647690778972361,4.867854670037311,2.463888539816779,1688.3230661732468,5619.533834234034,3.32847068598741,9.46631436069972,4.357269889769881,2.463888539816779,0.5619533834234034,-7.631143599612777,-0.6595880594275334,0.49038613584491664,-0.31017286302541525,-178.9747821744295,Evaporator_Fan_Fault,0.3701240105600396,1
18.01361544456772,35.773976057542335,1.0,10.33403465883813,24.823418771655138,8.698195606335734,40.816999000758,13.554141272004662,58.05410794640592,5.690430573620826,4.15468416020035,2.402103301484966,1772.4391993249735,5441.331325839209,3.069967831850886,9.315419838231985,5.043022943215668,2.402103301484966,0.5441331325839209,-10.755827283952925,-0.2821510653784154,-0.8888252090640734,-0.6211725538002733,-238.4848096755029,Evaporator_Fan_Fault,0.5030162323416006,1
17.081007594262605,20.448587497195508,1.0,10.382765146824854,16.819266256789774,8.244458352396466,25.377821411949483,13.360406655636762,36.43658581936254,5.57609980403853,4.975574356047384,1.619921670089327,1066.5158064174254,5772.323928742126,5.41231915552397,8.83654924186614,4.929233914753976,1.619921670089327,0.5772323928742126,-8.299449858923161,-0.06655802999329463,0.11157628056789459,-1.645046146049669,-11.239207152516201,Evaporator_Fan_Fault,0.4798022881787623,1
21.248947282896204,47.60690247679191,1.0,11.490478773542458,32.39152171351505,12.794153299595084,52.02473373321702,16.080103372546137,72.45691099308505,5.979903094538683,4.657280072250699,2.8189879944862297,2233.9076123736904,5905.066488458009,2.6433799033360397,8.45479398330112,4.41783125642511,2.8189879944862297,0.590506648845801,-10.92413066118057,1.0037260054224433,0.09683971192618301,-0.09197601306038727,-533.5153851386335,Evaporator_Fan_Fault,0.5053726165551579,1
22.982374456130024,23.2523047853472,1.0,12.737161393147234,17.46900361924731,15.851296972920098,28.0129913561029,21.370435754471487,38.37060808166644,6.1372847632708885,4.787659763396634,1.371498961192866,1061.0196816796417,6783.106284421571,6.393007030447927,7.131077483209927,4.760686570755702,1.371498961192866,0.6783106284421572,-5.082359194854561,-0.37298864942986043,0.7431058069612453,-2.217388159190281,103.84869021715701,Evaporator_Fan_Fault,0.3030217421475636,1
17.563406058967463,29.231161716784023,1.0,10.205537628298178,20.005127324786194,7.531478306598103,32.95269382284953,13.460158659517992,45.91355974838754,5.805220486722218,4.122555214258382,1.960222778397824,1490.2429766299508,5672.611798393779,3.8065012802287286,10.03192775236936,3.72153210606551,1.960222778397824,0.567261179839378,-11.050915867020244,-0.44965555254268796,-0.1442879793286016,-0.5396080816469797,-130.0054989125356,Evaporator_Fan_Fault,0.5161944398053883,1
18.60317327952084,39.05195541165434,1.0,10.66271861918814,27.39586013082703,9.689788341754632,43.75940446673013,15.003880665468579,62.99762520834975,5.505676669509394,4.39091920081431,2.5693128656257227,1875.1138759331106,5626.0579813554,3.0003820320276344,8.913384937766207,4.7074490550757915,2.5693128656257227,0.56260579813554,-10.751938847480652,-0.9770119757784066,-0.09645122213872082,-0.33786203483475274,-358.87270744328725,Evaporator_Fan_Fault,0.46393571435638037,1
16.48933467730656,31.565423976662665,1.0,10.427296394813977,21.923879945027814,9.741261345690637,36.59830288611327,13.747400311722375,56.526874616655675,6.14211605391929,4.157636756808154,2.1025469225111575,1583.5902911796325,5875.247957406257,3.710080814545614,6.748073331615922,5.032878909450602,2.1025469225111575,0.5875247957406258,-5.699818829624,-0.1884834364785366,-0.7914940843699201,-0.1816424098859577,-241.50944174397682,Evaporator_Fan_Fault,0.3383897164306576,1
23.294568357723413,25.819200827319868,1.0,13.371595151685927,19.48073262697229,16.804507780944085,31.495067119028285,22.637797484452328,44.848637583318215,5.31254645357835,4.5567144530034955,1.4568742476858572,1247.335656003897,7476.994282443789,5.994372281794556,6.490060576779328,5.675866291708417,1.4568742476858572,0.747699428244379,-4.950871993474351,-0.5642482351958069,-0.855125004061513,-0.6355283515914731,26.541585842342784,Evaporator_Fan_Fault,0.2876589330547223,1
24.680832302758294,28.386774041257418,1.0,13.191489879215641,21.356378230137853,16.04616462914253,33.368029262016904,22.367483124691454,47.65741479993899,6.0324643512047444,5.105239951382797,1.6189511894169524,1439.1508354608484,6990.209126139709,4.8571761582595245,8.634667673615763,4.981255220759486,1.6189511894169524,0.6990209126139709,-4.536880941387821,0.1724490982937299,-0.19363865010101478,-0.9727975019943207,26.58182986364386,Evaporator_Fan_Fault,0.31284260858088186,1
14.597559040427956,46.291121530476225,1.0,9.883828630960505,31.2108666244699,6.493073992286233,51.59739036119746,11.437334960846886,77.36324930618213,5.662284000850863,4.467737491453193,3.157770919530486,2108.2898503249417,5177.41368809952,2.455740934910609,8.104485048141724,5.306268830721237,3.157770919530486,0.517741368809952,-9.054115430158063,-0.1400547795133278,0.13647845553134985,-0.14835347961151024,-376.8190729182079,Evaporator_Fan_Fault,0.45856418083332806,1
15.345728121392673,41.48239980143286,1.0,9.922199138171047,28.932391073689093,6.620979366490861,46.68119463961428,12.538060875075509,69.4772854827081,4.38331191470874,5.291010792070918,2.915925257172593,2006.8153012455382,5440.816107070719,2.7111693356602644,8.724748754901812,5.198794838181421,2.915925257172593,0.544081610707072,-8.905962339669088,-1.687621812924073,0.7568030153783463,-0.17309863120691427,-307.23939269822085,Evaporator_Fan_Fault,0.48244407496594893,1
21.780051092221008,21.544960747974162,1.0,12.204875284992976,18.024730165319664,13.371513339308978,26.991593875554113,18.480872373925443,35.028373299851395,3.5034807836892936,5.636941304569375,1.4768467308701414,1038.8350592672678,6054.730418151731,5.828384750917413,8.40853775291203,5.44663312757995,1.4768467308701414,0.6054730418151731,-7.840554685365348,-3.097224920746557,1.3093624392564527,-2.8068515841908184,114.66228360600121,Evaporator_Fan_Fault,0.46037346310867555,1
14.1545834125848,43.2635155994703,1.0,9.778306580994306,30.03450076142219,6.3127713412201105,49.509111793063674,12.48324916471761,76.77955811638628,5.6133129785083,5.283200159413359,3.071544189440636,2178.694082186131,5397.151793671491,2.4772416824375436,7.84181207136469,6.2455961935933715,3.071544189440636,0.5397151793671491,-6.336146512504641,0.6163771330437351,0.4773660309418828,-0.09463647364477268,-328.5475764871203,Evaporator_Fan_Fault,0.34476446448419856,1
19.28387901526035,20.270043573079892,1.0,10.473417128320463,17.064527626090115,9.829050451437785,25.397852816589882,15.065777630103035,36.18814529009181,5.239444080495636,5.222997671572829,1.6293180551309345,1063.0970926588463,6322.284551012845,5.947043402405109,9.454828563822565,5.12780924350999,1.6293180551309345,0.6322284551012846,-7.424878842536778,-0.730349858093656,1.664330117351052,-0.6242082916782499,11.673356576127844,Evaporator_Fan_Fault,0.40460895442934125,1
19.313596427976897,35.87287757441861,1.0,10.984278237524459,24.331269975353646,9.927096950110549,40.478823270615614,14.908756134731503,55.679044175546984,5.538584790322909,4.774275813095579,2.2150995676924166,1880.9209718541672,5711.0170160822145,3.0362875960984312,9.386499477866348,4.605945696197004,2.2150995676924166,0.5711017016082215,-12.301969447199632,-0.12319777862899262,0.1738212956318641,-0.676985438495771,-125.6223686496678,Evaporator_Fan_Fault,0.5571261508590852,1
22.253673771862896,20.41060002527137,1.0,11.637599877895182,16.621512080013286,12.677548124620518,23.594860288211603,18.230646857552323,29.775146238209008,5.519551136579982,4.348652728022309,1.4282594567961304,840.830349139869,6607.449569851924,7.8582434335428575,9.576125647242378,3.1842602629402315,1.4282594567961304,0.6607449569851924,-8.668564467259447,-0.20523028720540815,-0.5720509057911061,-2.939822927944639,144.03103951425123,Evaporator_Fan_Fault,0.44841909467780516,1
19.304490863229876,43.28226298308478,1.0,10.964585462232861,30.167936823484297,9.566735706363424,49.480680237661815,14.345603782890597,68.81174379244064,4.233518104334387,4.236102801887891,2.7513978460377477,2037.0727549552992,5779.634875909305,2.8372255540947195,9.737755156866452,6.198417254577038,2.7513978460377477,0.5779634875909305,-10.01360724952481,-1.4962282056395102,-0.4549489174007091,-0.0437159750158127,-540.6887238155957,Evaporator_Fan_Fault,0.5181628456825499,1
21.90985971419148,23.515575376851345,1.0,11.145713186764626,18.322254675256094,12.311875877256366,29.056881029025803,15.41103159741471,36.92197478228708,3.8474579231584602,4.325573491229461,1.643883560274412,1221.323580892408,5945.91073571356,4.868415568762659,9.597983836935114,5.541305652174458,1.643883560274412,0.594591073571356,-12.066237922500534,-2.281982539830942,-0.44489306728332156,-1.4535303552318855,-5.882821671909596,Evaporator_Fan_Fault,0.5962063195581474,1
