T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
15.988240503502695,34.45724917791563,1.0,10.364415554903912,24.31606075862106,8.149432463636657,39.37521206523997,13.017636361065072,58.1756899498296,6.00509883800877,4.087403056050895,2.346110171848131,1704.4437548645121,5829.216517401474,3.4200110744427845,7.838808039866038,4.917962887324343,2.346110171848131,0.5829216517401474,-9.582969487582893,-0.15729575537274254,-0.7756140949851638,-0.24698960512196155,-242.222861088306,Evaporator_Fan_Fault,0.41991815709439134,1
20.92809926472473,25.140315864683096,1.0,12.072667899910337,19.2444667461866,12.744209309634302,30.938345577788116,18.307851471088323,41.961237253477336,5.613464753786349,5.266451667643207,1.594052524738921,1235.745964023684,6340.328786880802,5.1307703779474245,8.183889955090427,5.79802971310502,1.594052524738921,0.6340328786880802,-7.309242027047276,-0.42642155527913683,0.6106786374273359,-0.9371041197423411,-42.67475153763917,Evaporator_Fan_Fault,0.41503530347471324,1
23.461545868824718,43.637416913518074,1.0,12.952332910633611,29.3303021411988,15.717983806764007,48.21528747551162,20.94827652861861,68.55250765758858,5.718963308374526,4.619501068070342,2.264480255685769,2174.538452608023,6575.018947118917,3.0236388504572993,7.743562062060711,4.577870561993549,2.264480255685769,0.6575018947118917,-7.199197866704921,-1.1823322081809584,-0.48171638409512774,-0.2808539756575166,-228.6725362523889,Evaporator_Fan_Fault,0.36650099293293137,1
20.464710959084993,25.81559179295028,1.0,11.062592109521622,18.629256656736164,10.805523556519034,30.671515694722455,16.15900719597781,38.099616386667535,5.787393980917854,4.25133484916359,1.6839865803876002,1219.1975446842691,5966.762214273245,4.894007735078268,9.659187402565959,4.855923901772176,1.6839865803876002,0.5966762214273246,-11.538320206649672,-0.04878236181792772,1.1649370661821123,-1.124094269530696,-71.49901277052118,Evaporator_Fan_Fault,0.5858898071487589,1
21.49564574700815,30.408588666519716,1.0,11.552018531468988,21.76772442743712,11.840556407506556,36.38167622500791,16.705185909011877,48.07076474322363,5.386774094423027,4.2592444879392435,1.8843221527163767,1640.0637749042708,6161.550648326356,3.756896983281032,9.655089339501595,5.973087558488192,1.8843221527163767,0.6161550648326356,-11.887866758775324,-0.7672934984135074,-0.199902352625684,-0.7524662541007032,5.368736950371385,Evaporator_Fan_Fault,0.5250891968611864,1
22.286030001424276,37.889498966563814,1.0,11.79088008031431,25.83204655760605,13.653918769603033,42.321451661597806,17.786142680050624,59.64895272672689,4.856415599918743,5.09261116882957,2.1908497399387885,1883.1607931978376,6340.742652334391,3.367074482029245,8.632111231821243,4.431952695033992,2.1908497399387885,0.6340742652334391,-8.73971427186315,-1.0555174624165478,-0.10285992786877873,-0.4188312856309886,-132.44874106901716,Evaporator_Fan_Fault,0.4098896867738158,1
18.286320678191142,22.501307127595783,1.0,10.152193833447884,18.0199399268878,7.262942963877085,26.939468490091933,13.204445248057716,39.43887434512218,5.634888643075734,4.602561239616798,1.7749798932639052,1174.0403862264477,5825.133496899183,4.9616125350015325,11.023377714314059,4.43816136249615,1.7749798932639052,0.5825133496899183,-7.667515690776455,-1.0770369368289119,-0.2724144345870787,-0.481722192017763,-93.00396229728449,Evaporator_Fan_Fault,0.44489781076372814,1
15.821941258745783,19.554405997976254,1.0,9.804110110687924,16.23301347713885,6.389449232855853,23.773670283104707,10.84502378513,37.32577475972367,5.579850804347459,5.091759852023847,1.6557355327376908,1096.678875493661,5708.976117319889,5.205695345184834,9.43249202588993,4.219264285128453,1.6557355327376908,0.5708976117319889,-6.1647124772105215,-0.32309921602718905,0.20026306051659226,-0.6934694830862265,-12.170102118576551,Evaporator_Fan_Fault,0.374513352054462,1
17.691638684533867,20.628719133331536,1.0,11.371060657619124,16.357912868300637,10.15049066213772,24.535028880158862,16.014966918550392,36.983692695730674,5.197241831672262,4.623213757944665,1.4385564689904364,1094.8930973065624,6051.545291794277,5.527064977102405,7.541148022396147,3.9063097468273256,1.4385564689904364,0.6051545291794277,-6.849840335049613,-1.2456436730177751,0.0018080725883349302,-1.601494829254448,70.14704874458289,Evaporator_Fan_Fault,0.3103898941119988,1
18.00250817092049,38.25409684011815,1.0,10.982229140368121,26.01478510333731,9.914220749909363,43.43664032429569,15.262181036268155,66.93245203152063,5.54486445687047,4.411271780192839,2.3688073496584594,2025.4464809301023,6356.894671500665,3.138515251502239,8.088287421011126,5.182543484177536,2.3688073496584594,0.6356894671500665,-5.164607998220504,-0.4891600444440387,-0.3872352449421257,0.06967737098904259,-267.80729607018,Evaporator_Fan_Fault,0.27856678817716446,1
24.94934262932509,38.63974469096251,1.0,12.43741026361659,26.52654857871731,14.915616737349337,42.89907329962373,20.205812699820253,56.08273572380866,5.237006556293243,4.237150130023709,2.1328032135689825,1956.6909955476372,6588.834944089515,3.367335444933367,10.033725891975754,4.259328608661221,2.1328032135689825,0.6588834944089516,-12.352116156801905,-1.0838685966469344,0.5290439987144309,-0.3637672696918566,-205.67226373313088,Evaporator_Fan_Fault,0.5228887558430585,1
19.54754371436336,22.981270706938055,1.0,11.802447762684633,17.321544256103277,12.602269680696132,27.249466048194936,17.963026353417685,40.961387370764,6.531904215961557,4.0664568399155705,1.4676230392536174,1159.5309359928356,7000.966265703234,6.0377572071492285,6.9452740336672285,4.268195341256881,1.4676230392536174,0.7000966265703235,-4.653627821761262,1.173517153617614,0.0869313820100448,-0.576195839269892,15.789759274093967,Evaporator_Fan_Fault,0.2534355743481506,1
19.88757514767549,45.517389264945336,1.0,11.738703884912152,30.847596282837515,12.63316657204153,51.31881888387163,17.365844682778974,76.21563016243948,5.392244757401023,4.117783103034499,2.6278536868526152,2415.97506256181,6454.529822225505,2.6716044889061736,7.254408575633962,5.801429618926292,2.6278536868526152,0.6454529822225505,-5.520293552636488,-0.5583781659622042,-0.36509872096333673,-0.09660310363681068,-294.77609027781364,Evaporator_Fan_Fault,0.31300282065788454,1
22.927318689583007,30.14138445922851,1.0,12.510103885638571,21.641459381452588,14.192198541772113,34.40984080767057,18.564756540150903,46.73805635824387,5.458737904509582,4.428534175215199,1.7299184386707362,1515.4045025197147,6911.296411146662,4.5606941246743125,8.735120147810894,4.268456348442058,1.7299184386707362,0.6911296411146661,-9.86849000499732,-0.516191011330779,-0.5520957243188072,-0.6282048959454265,-100.94003743532198,Evaporator_Fan_Fault,0.4573724475974651,1
17.901839633221158,46.58423509780389,1.0,10.446667832798749,31.10795604068861,9.06248621879967,50.78137645879933,13.804318366793568,72.85972508076308,5.444994702700651,3.8743080653291893,2.9777874187806477,2090.151666146883,5290.362714039063,2.53109035086992,8.839353414421488,4.197141360995438,2.9777874187806477,0.5290362714039063,-11.052941970218114,-0.9318052325122403,-0.45660914117572116,-0.4138898257265047,-403.70825849173934,Evaporator_Fan_Fault,0.5437745783260738,1
22.832822348729156,30.86675174570106,1.0,12.892044121842508,22.461675732354724,15.53059155272539,36.52382372334564,20.577257200396243,50.153765341591935,5.970651377766359,4.651053491866596,1.742289703639685,1586.3332669056765,7082.391676868989,4.464630367794026,7.302230796003766,5.657071977644584,1.742289703639685,0.7082391676868989,-7.743608996523761,-0.41658436337924964,-0.7615900989900455,-0.5168201321448738,-67.36103952403846,Evaporator_Fan_Fault,0.40563210356417945,1
16.220078568807484,41.52996152487632,1.0,9.924067226272918,28.11111235497506,6.831329255546136,47.37229100112243,12.052497091724709,65.37466702940982,5.039931563323024,4.254941348777863,2.832620105651226,1890.455215519025,5236.676758157391,2.770061260996157,9.388749313261348,5.842329476246107,2.832620105651226,0.5236676758157391,-11.890547466449291,-0.7692446167991625,-0.7850621152326784,-0.08096030609969729,-419.34069355492375,Evaporator_Fan_Fault,0.5501846698517467,1
17.959746565153047,43.47733419110491,1.0,10.019728724379767,30.125309565201977,7.4787163351120185,49.9297762231686,13.283606279924864,69.34517523646055,5.79203116472809,4.20836797225259,3.006599319590538,2117.7540150921477,5315.1354071528485,2.509798290677105,10.481030230041029,6.4524420320636935,3.006599319590538,0.5315135407152849,-11.540889492155628,-0.16300243202153908,-0.6020059476276138,-0.30802622913864264,-445.3370672673527,Evaporator_Fan_Fault,0.5793674000046459,1
23.43033606345979,43.91400204146966,1.0,12.662324078496484,29.61141489343471,15.761532635118568,48.43460972537167,21.293044953043765,70.6813628914925,5.921236623502911,4.358742325917031,2.338545018265774,2386.039391221597,7079.209426538171,2.9669289838981996,7.6688034283412225,4.520607683902014,2.338545018265774,0.7079209426538171,-6.369982123176769,0.5110898832881423,0.20994226656093762,-0.08440258319996419,-244.59122451276426,Evaporator_Fan_Fault,0.280463365241564,1
20.817189873779142,36.667127721948894,1.0,11.311560589186358,25.093309340874995,11.739139051410223,41.529949398043165,17.650991722894087,58.00299043779781,5.981655007948828,4.843048908043748,2.2183773090393673,1831.8544321342308,6283.918121373795,3.4303588817658492,9.078050822368919,4.862821676094271,2.2183773090393673,0.6283918121373795,-8.593947380772882,-0.23723235552439803,0.12762547071265118,-0.4101662252805811,-226.47603415509707,Evaporator_Fan_Fault,0.45015061988082666,1
24.77358946388729,33.28139761550643,1.0,12.966006790614802,22.92920966491655,17.18882320847091,37.46012272141031,21.5108012091713,53.625439953569085,5.348970670760138,4.015364864241126,1.7684095061182152,1725.6762944369757,7540.732772845435,4.3697261167429415,7.58476625541638,4.1787251059038795,1.7684095061182152,0.7540732772845434,-6.4572241107489035,-1.3747196362623457,0.1327350111286716,-0.4158675410524104,47.00596766342005,Evaporator_Fan_Fault,0.32278370937604295,1
14.469813765205522,25.395217186914877,1.0,9.532310695291113,18.94167964865505,6.563875479291871,31.763848385322664,11.984235799072486,46.15456995654147,5.898873248397239,4.6531933475237235,1.9871026295871885,1394.4243327950737,5630.286345604,4.037713781369759,7.905938285913651,6.368631198407787,1.9871026295871885,0.5630286345604001,-8.283066530532324,0.06266507619307671,-0.4050175084905998,-0.6471683734858997,-138.6100891652734,Evaporator_Fan_Fault,0.3716641283242507,1
20.079605653100955,30.382987719627735,1.0,11.318845961222012,21.161848282792015,11.325818460753586,36.159418409304386,16.249447084381057,51.19705761565852,5.304195602302123,4.274697359723624,1.8696118275035989,1655.456908981992,6320.699506010622,3.8180996869906316,8.75378719234737,5.776430689676651,1.8696118275035989,0.6320699506010622,-7.56425391246939,-0.11188720810505082,-0.0353547153942797,-0.754757234539265,-2.385740049967353,Evaporator_Fan_Fault,0.39171839498264743,1
22.378391978299536,47.61491083627819,1.0,12.424377131043906,32.56526178602391,13.240859689317203,51.55913902201878,19.24214304872617,71.6033106998587,5.281441883504262,5.074427517828298,2.6210780180404707,2132.3746652668233,6146.733806401749,2.882576831606002,9.137532288982333,3.9442281857405916,2.6210780180404707,0.6146733806401748,-11.446925421916532,-0.8229462953843711,-0.14730217710297921,-0.12462156912745304,-487.73559418610057,Evaporator_Fan_Fault,0.4953662276468642,1
16.154487944095212,31.08860751216235,1.0,10.128418303281379,21.767920338469786,7.577371505156457,35.92300633094409,12.974907854427444,52.82534957523519,5.995918017843154,4.27983982405186,2.149192468819882,1609.720753535832,5870.222170730848,3.6467332348400254,8.577116438938756,4.8343988187817395,2.149192468819882,0.5870222170730848,-9.380365273735379,0.00829657027136843,-0.926793154327024,-0.2278388747281599,-168.32932187373285,Evaporator_Fan_Fault,0.4036875806609378,1
22.95306880698845,32.3398473947091,1.0,11.627644365603526,22.82635486095506,13.540271949930382,37.3814343826713,19.043488132121595,52.02830137209203,5.013019066007962,4.534164065464506,1.9631108540332685,1701.3348490259702,6803.647252362923,3.9990054022922488,9.41279685705807,5.041586987962198,1.9631108540332685,0.6803647252362923,-9.463368418022895,-0.6508250241031819,0.5459729686436905,-0.3574336126040496,-153.91238925053085,Evaporator_Fan_Fault,0.4074895537853553,1
19.490703877921728,44.512908310937334,1.0,10.380644113043509,29.885153648389696,9.667499516702673,49.44128353947393,15.326433339461843,68.92140877006678,6.247610063397412,4.526131068553139,2.8789305675972785,2157.2910030113067,5514.196340106241,2.556074415741371,9.823204361219055,4.928375228536595,2.8789305675972785,0.5514196340106241,-12.142259450100866,1.0633562534460745,-0.11894923478515285,-0.3804046682098141,-449.76079915599894,Evaporator_Fan_Fault,0.5488702340780366,1
14.023603168369313,47.28387027714198,1.0,9.784135665496608,31.578039984111623,6.728069801880479,52.60645493577781,11.975568641936333,81.07845852119172,5.564869807762886,5.420941358224789,3.227473643427739,2258.3410397717266,5084.176337132508,2.25128811264326,7.295533366488834,5.322584658635833,3.227473643427739,0.5084176337132508,-6.188892433154251,0.27631415405795945,0.5108824782242767,-0.2880687270510758,-477.2488218451449,Evaporator_Fan_Fault,0.37064674691256366,1
14.881135873112006,44.4415328943975,1.0,9.471157347569891,30.99181277941996,5.443225146035646,49.882393546119026,11.535253538185694,74.95457387204976,5.50387486527141,5.190359757207642,3.2722307994779367,2106.659376796272,4827.8219051283695,2.2916955433347455,9.43791072707636,5.440860651721529,3.2722307994779367,0.48278219051283694,-11.04503558072443,-0.4681849370815119,1.009870759350573,-0.21495852760983958,-451.3759722211689,Evaporator_Fan_Fault,0.552493412872802,1
20.178171358150824,32.93930651431473,1.0,11.185174695747877,22.70704079742905,11.430191200725112,37.46375962766876,16.897065849906088,55.69262708371615,5.10663428507179,4.140107641916651,2.0301015777662634,1750.3989617921663,6021.354399471917,3.4399897000092383,8.747980157425712,4.524453113354028,2.0301015777662634,0.6021354399471917,-7.473931228911404,-0.7420733655687339,-0.15351791416389116,-0.6736028724600911,-60.83939172619307,Evaporator_Fan_Fault,0.3821911395833199,1
24.090238566768857,24.52893596032194,1.0,12.153390057494335,18.03992133693013,14.388005509383914,30.27028961488317,19.060074435886136,34.44961157122267,5.474833539482388,5.532850448268767,1.4843530283804143,1105.3681610436904,6550.838258715259,5.926385877199454,9.702233057384943,5.741353654561227,1.4843530283804143,0.6550838258715259,-12.07940305122036,-0.944811324822977,1.1381813172349355,-2.5375142838287825,108.83060229590399,Evaporator_Fan_Fault,0.5744429418858396,1
14.944157795672893,35.8287264303303,1.0,10.03338640976736,24.450821825557895,7.783564820343299,41.23919530404744,13.423239313906977,65.71372193264861,6.424224590743595,4.85554986442824,2.4369460944667063,1840.4348326816946,6239.069747549323,3.3899976444470923,7.160592975329594,5.410468873717143,2.4369460944667063,0.6239069747549324,-5.029745375978379,0.026382884938493056,-1.129192552481685,0.12219094536753516,-227.47688856831678,Evaporator_Fan_Fault,0.24974547272258105,1
18.69505942163721,34.98223769312635,1.0,10.634214366642857,23.815158035374857,10.482184344661079,39.085990894779215,15.482162783916218,57.90761326871501,5.098132932988117,5.3874984614149195,2.2394844804029588,1696.5524210599872,5942.2795426142175,3.502561706228651,8.212875076976133,4.103753201652864,2.2394844804029588,0.5942279542614217,-6.534361689848993,-0.34154246151962653,0.2934541566081368,-0.09962773947559,-248.76269714528144,Evaporator_Fan_Fault,0.3550065526245799,1
16.57269528495269,31.53704381383845,1.0,10.196883270956567,21.527522861200847,7.713979631860351,36.1076366566108,11.734564464899556,54.46288265587248,5.624457866244654,5.6724670719118215,2.1111865546717548,1710.1383858869774,5721.402198906726,3.3455784900935215,8.85871565309234,4.570592842772349,2.1111865546717548,0.5721402198906727,-7.461211401168349,-0.1483126917816282,0.5750463815978026,-0.48143757586186453,-80.49785756919277,Evaporator_Fan_Fault,0.3932407680348272,1
16.099854153161225,28.686442620830462,1.0,9.750446233674126,20.67960968568664,5.639299948012075,33.39630359024394,12.209386840777697,45.55161172875696,4.499150683851253,4.516005186768102,2.120888540902628,1367.6915627545427,5145.711680255601,3.7623334239863944,10.46055420514915,4.7098609694134765,2.120888540902628,0.5145711680255601,-11.329713987253996,-1.4232095687814637,-0.5845878059794094,-0.5803338777895952,-230.08351460615995,Evaporator_Fan_Fault,0.5847581900411098,1
14.77466782765158,28.39626583543323,1.0,9.357720643130405,20.414815660657897,5.949462456854184,33.643207313204265,10.53816904487485,50.31714943668063,5.955378560601528,4.721913856903033,2.1816013150215823,1515.9520401407935,5387.561315790709,3.5539127710731147,8.825205370797395,5.246941477771035,2.1816013150215823,0.5387561315790709,-9.609515809513468,0.2946368363555898,-0.18892913935584055,-0.715495831524446,-156.12450952759082,Evaporator_Fan_Fault,0.47827938815546706,1
19.19660502087064,22.218647205221625,1.0,10.749681683665075,17.575464046608836,9.232134106434218,27.449578999610914,15.200144886526036,35.92131436571017,5.002254946031844,4.6380498966114185,1.6349753010190091,1135.8402612897735,5619.516201416222,4.947452905952751,9.96447091443642,5.230931794389289,1.6349753010190091,0.5619516201416223,-9.302183485964221,-1.6427723446301288,-0.2547220919617015,-1.885564544265966,-5.654332976413343,Evaporator_Fan_Fault,0.5057900642656052,1
19.13223956608654,23.847586085687876,1.0,10.784060906253455,18.537348688279668,10.424260901239672,29.597561292843466,16.933084579482315,42.46786003028311,5.614508067290813,4.825192747103085,1.7189580854027113,1277.9283337746556,6435.361853165714,5.035776798341571,8.707978664846868,5.74997520715559,1.7189580854027113,0.6435361853165714,-6.695736634510936,-0.011002211812744633,-0.10806249493456921,-0.7696480031269832,-23.869081989254482,Evaporator_Fan_Fault,0.32105292571112215,1
16.34536712170207,27.310361314412617,1.0,9.891771180505843,19.80429470440502,7.810162780067356,32.69095469692933,12.887701046051271,48.14104350296977,5.671510634305307,4.852913282034784,2.002097940097344,1429.0883505579889,5595.027409253392,3.9151025246751248,8.535204341634714,5.3805933825167145,2.002097940097344,0.5595027409253391,-8.179569401735357,-0.3551618071950635,0.3046829447794108,-0.3056345790879087,-178.95126439867886,Evaporator_Fan_Fault,0.4218659278126309,1
17.394147132337206,39.110560607454985,1.0,10.705986964297388,27.30851910592928,10.12189630464417,43.36901736553527,15.659205277338966,68.19321275145555,5.665031774634687,4.869386838498243,2.55077081608622,2127.8116735207113,6122.624100888617,2.877427630029882,7.2722508276930355,4.2584567580802855,2.55077081608622,0.6122624100888617,-5.62268799936551,-1.1278889886763555,0.7854821744583775,-0.17263237920997776,-190.20500677371774,Evaporator_Fan_Fault,0.282285869880648,1
19.73331728263334,20.630649147824123,1.0,11.625105746453723,17.58456862140287,12.042600924195977,25.524651246634228,17.68515245871666,40.06101282152079,5.737146966738218,4.6677379367347,1.5126373045481414,1036.3262247225443,6775.52839899513,6.538026576341,7.6907163584373635,4.894002098810105,1.5126373045481414,0.677552839899513,-3.0401388089522,-0.15776404763947927,0.25937889759938404,-0.7507744583574798,16.478887382646917,Evaporator_Fan_Fault,0.21098562194334036,1
23.59657000161161,20.541195177937666,1.0,12.86210692788692,16.503556493654617,15.539964908501068,25.056042939759184,20.81267678609513,27.162498459309738,5.848908158410173,4.528243544848711,1.283114546176918,811.8509727366501,6679.286766642628,8.22723257216478,8.056605093110543,4.5148477618215175,1.283114546176918,0.6679286766642628,-10.299815797464959,-0.9642263725499598,-0.8064153141671735,-7.320345399229918,268.00269309760813,Evaporator_Fan_Fault,0.5242546217201143,1
19.00169373774845,31.33849762680019,1.0,11.182012461950272,21.857163645189875,10.274552269748154,36.51697496703072,16.117430574343402,54.151679516640144,5.676169985664547,4.213247590495492,1.9546717301169716,1675.783892279539,6277.77329998864,3.7461711673628137,8.727141468000296,5.178477340230529,1.9546717301169716,0.627777329998864,-7.82633603092782,-0.4095065063749006,-0.8299916718983882,-0.3094074751123683,-148.85919539155634,Evaporator_Fan_Fault,0.36898220921424796,1
22.08212203661615,25.1154683018202,1.0,12.827168179261452,19.11505460242203,14.019174613214485,29.48725717278706,20.442492954578807,42.72009243854992,6.324479377624506,4.3225192128964105,1.4902006690242535,1174.2230792488022,6881.513121182812,5.8604819159108965,8.062947423401663,4.37178887096686,1.4902006690242535,0.6881513121182812,-4.7607349050203425,-0.01008274455590108,0.4807438922916685,-1.1622030329307105,-30.521472809230318,Evaporator_Fan_Fault,0.28640753645244,1
17.660439832990466,41.02801251043449,1.0,10.38504646820186,27.097789971838953,8.476418125306386,44.21861344901958,14.695151964763056,65.39185126466575,4.857650463374695,4.522811248717357,2.609308495133855,2046.9104554720911,5646.19850648829,2.758400344965786,9.18402170768408,3.190600938585085,2.609308495133855,0.564619850648829,-9.31368203827131,-0.4865967656782333,-0.38304746674493284,-0.4868580171065302,-202.1856115536334,Evaporator_Fan_Fault,0.4112079107041699,1
17.166456398679095,34.79325336442181,1.0,10.612911020027598,23.771910134297134,10.414114965013193,39.072043725550586,15.989586971022872,61.446293184478755,4.659971851797567,4.737826811678432,2.239904781019762,1909.4189230514808,6131.674052997519,3.211277514312243,6.752341433665903,4.278790361128777,2.239904781019762,0.6131674052997519,-5.236797094979998,-1.589974872107664,0.5500816340791976,-0.5687870548336567,-71.44153790814835,Evaporator_Fan_Fault,0.28276089458615805,1
15.390739044009829,19.492604550607098,1.0,9.539757674979032,15.776002337973287,4.669030929024761,24.478874535309355,10.428269038387432,32.40577057297517,5.219347523576621,4.987054229071925,1.6537110139967954,1070.0349568580689,5204.406848592388,4.863772734933844,10.721708114985066,4.986269984702258,1.6537110139967954,0.5204406848592388,-12.512124675774686,-0.8446646434396339,0.39811941475255797,-1.4361159381431694,-84.71691770169036,Evaporator_Fan_Fault,0.5938644861906376,1
19.924827284231746,44.69582589157417,1.0,10.969115698943257,30.529291095086442,9.158372064474126,50.031374923981,14.81853710733113,69.24915581186208,4.973263202093455,4.368889549245076,2.783204401611661,2169.8326389834488,5877.668940410526,2.7088121151888345,10.76645521975762,5.335549032406831,2.783204401611661,0.5877668940410526,-10.613886733381221,-1.4092530242944443,0.33423921074307206,-0.4255440212341739,-294.52501068220954,Evaporator_Fan_Fault,0.5331900372193995,1
22.922440662956955,42.96243955822572,1.0,11.831862945919735,29.61543978455121,13.602108994315445,48.397710471286366,19.77110747556472,68.20587368218715,5.246120928500965,4.455508805244733,2.5030242422444737,2324.512772062928,6386.536417617973,2.7474731455014263,9.32033166864151,5.4352709130606485,2.5030242422444737,0.6386536417617973,-8.708487222477544,-1.0416881545104388,1.113259020089985,-0.40964596889476645,-159.9429726759845,Evaporator_Fan_Fault,0.3818401349781403,1
15.318931990710118,27.390191574849315,1.0,9.113704823671963,20.231033608290925,4.75052707831339,32.998667422718256,9.463488136332122,44.74568471996072,5.75954320869534,5.371808682231392,2.2198473617164756,1408.2308234970235,5295.997529933714,3.7607453562068036,10.568404912396726,5.608475847868942,2.2198473617164756,0.5295997529933714,-12.813642438956627,-0.1350437178699595,0.6306548068093569,-0.5704823339112108,-193.14990761197282,Evaporator_Fan_Fault,0.5966153158720836,1
14.72850021807179,39.879537972066046,1.0,9.641159749443817,27.49551830334322,6.306279723735951,45.01930501525905,11.287463479305135,66.52166923211057,5.156328829287828,5.174513781701846,2.8518890898918454,1962.3836693174774,5341.4065828919065,2.7218971837192587,8.42222049433584,5.139767043193004,2.8518890898918454,0.5341406582891907,-9.686052024468026,-0.6260824577290158,0.861333320188221,-0.3380036077061179,-151.57605009921122,Evaporator_Fan_Fault,0.4872279590435196,1
22.73027524714169,45.829646138265524,1.0,12.715145277233718,30.85184033185868,15.429079975233899,50.45099195915098,21.659103388262388,74.34943475183974,6.147522318813794,3.8209934326118855,2.4263852012055613,2478.2220320716006,6751.310078457748,2.724255531218153,7.301195271907792,4.621345820885459,2.4263852012055613,0.6751310078457748,-5.655176125588412,0.5947735471959579,-0.17272214334381264,-0.26360221056641686,-188.0332634191418,Evaporator_Fan_Fault,0.3160885052003356,1
18.91358219516539,39.23500896890538,1.0,11.124490518221876,26.968602066958013,10.401219347620806,43.72519209824135,15.718743678804211,67.59588575780195,4.822922078365605,5.387919005397883,2.424255027480453,2020.628563899337,5894.683503181258,2.9172523879430408,8.512362847544583,4.490183129335968,2.424255027480453,0.5894683503181258,-5.066688495530599,-0.4196134171443644,0.8608745673145002,-0.3355209184222634,-242.5111024657415,Evaporator_Fan_Fault,0.3076745750784834,1
14.181752616450947,26.882997354414016,1.0,9.091371137867018,19.46531858206402,6.622429735981635,31.34813926198528,11.735573758113516,50.050601782004456,5.264961238968263,4.72504925111371,2.1410762234739105,1426.7983809677667,5535.731187811094,3.879827214309233,7.559322880469312,4.465141907571265,2.1410762234739105,0.5535731187811094,-6.967171940284977,-0.5441353704349936,0.4487101509532767,-0.18788637777840034,-253.26739471582755,Evaporator_Fan_Fault,0.3493477453419991,1
22.212072112906114,31.96665141143953,1.0,11.891497678057473,21.53582903644329,12.843766097435898,36.35485169546619,18.49025137510505,50.06857786072792,5.783251516221352,4.336740098172349,1.811027476899046,1594.5207594613303,6410.7938191898575,4.020514490733621,9.368306015470216,4.388200284026659,1.811027476899046,0.6410793819189857,-8.322998089601882,0.25319133215932155,-0.032592254004539356,-0.6789381536613082,-209.25642854600892,Evaporator_Fan_Fault,0.39485907029712913,1
22.128521685867515,25.674075550123273,1.0,12.336471226547737,19.2218841406335,13.60255706298696,30.891128313569627,18.734975810270594,40.53307807023665,5.225773790250306,3.823496419526151,1.5581347200217635,1318.3138722003257,6210.765339448803,4.711143127912895,8.525964622880554,5.217052763446354,1.5581347200217635,0.6210765339448804,-9.105435648596576,-1.3594685931264365,-1.3578063236366855,-2.2839843089910286,114.74360463339735,Evaporator_Fan_Fault,0.4725661170716889,1
22.021754440009044,25.8320896231729,1.0,11.91140462302276,19.33514737345034,13.60000252577707,31.382783595290423,19.233255224786046,41.53150925560683,5.323420592430043,4.134546356993627,1.6232466266890744,1265.3027848322272,6457.380753528007,5.10342728312593,8.421751914231974,5.5506939721175215,1.6232466266890744,0.6457380753528007,-7.988415178692051,-1.2171649679505299,-0.36874075758803126,-1.485953073360986,86.96024355986992,Evaporator_Fan_Fault,0.45533652430781413,1
22.86229101693935,28.882550456408946,1.0,11.909756596733382,21.043133281025458,14.409501362181429,33.10260880494655,19.95874647994159,46.14380633720651,5.148860487286006,3.865618180015168,1.7668818930184673,1445.4150756921724,6801.286359388031,4.705420936702953,8.45278965475792,4.220058348537602,1.7668818930184673,0.6801286359388031,-6.9849829694141405,-0.8260932273256723,-0.14943613433188796,-0.7270811042023109,-88.37772683905632,Evaporator_Fan_Fault,0.38763317918160756,1
23.23069526708577,35.42798725207453,1.0,12.430283035203184,25.55933139551284,14.445633726581017,40.13589663988538,19.40605352924311,57.776536848014565,5.882879894533693,4.112979893152289,2.0562147557805024,1885.5827169435702,6679.002325946566,3.542142312787463,8.785061540504755,4.707909387810851,2.0562147557805024,0.6679002325946566,-7.391802647445552,0.24067782718672515,0.17543080168949032,-0.6824525146497824,-102.49859438531053,Evaporator_Fan_Fault,0.4387440015989505,1
24.940555940980403,42.773656726427376,1.0,12.936399760740706,28.838906085786842,16.950910270258213,48.718385757180314,22.290208823421235,69.40682988758411,5.867039549823676,4.61714303560944,2.2292837744012015,2362.070271447239,6982.68212112272,2.9561703584899846,7.98964567072219,5.944729030752939,2.2292837744012015,0.698268212112272,-5.528474978333733,0.265985110437458,0.513565596942505,-0.23174583149920958,-226.18983260365758,Evaporator_Fan_Fault,0.27335210247972946,1
20.147950819369722,34.64869197292925,1.0,11.571095594774697,23.907419051591734,10.560438818328416,39.25115077559192,15.45099339617202,53.03360662961582,4.5211063363345385,4.740476427864467,2.0661327059114356,1693.2253283907,6126.254653022798,3.6180976921987122,9.587512001041306,4.602458802662667,2.0661327059114356,0.6126254653022798,-12.62392965603469,-0.8087333531643752,-0.1322101091453014,-0.25991410150953387,-313.7275965742492,Evaporator_Fan_Fault,0.5350446547554965,1
19.62604772396228,34.73602563859001,1.0,11.043110130981248,23.2231587871215,11.416642832987833,39.40664625703649,15.895797342552424,57.57232599437401,4.690652610325001,4.470988937137349,2.10295455824255,1772.9320981095575,6119.704007371384,3.4517418991379896,8.209404890974447,4.670620618446485,2.10295455824255,0.6119704007371384,-8.087221118517235,-1.7252407069331381,0.03531758184225531,-0.10541555510184164,-182.66710344384046,Evaporator_Fan_Fault,0.400176598070314,1
17.834562913523776,42.32404340881301,1.0,11.026648655274943,29.037728143833345,11.113421548108345,47.56213107891254,16.69152838008826,70.67724833300416,6.074206299765876,4.679388047570609,2.6334137462466654,2200.3495861968145,6135.025161366462,2.788204747033185,6.721141365415431,5.238087670099532,2.6334137462466654,0.6135025161366462,-7.741499565813186,-0.6914507448657137,0.5894059492172516,-0.3596684406282251,-225.08446718842424,Evaporator_Fan_Fault,0.335980294027797,1
17.017013676601326,30.76279772133661,1.0,10.773149865921102,22.374311089208764,10.073067017505414,35.46867928056401,14.207098971004495,55.26003847325718,5.649522184394349,5.102324395773384,2.0768587987424016,1629.5362309665138,6206.110911240843,3.8085136085374804,6.9439466590959125,4.7058815592274,2.0768587987424016,0.6206110911240843,-5.3630000789034895,-1.0037881717073995,0.49520552879496815,-0.38063494327899594,-184.45487063278824,Evaporator_Fan_Fault,0.316724888195802,1
14.874512261541172,24.279820592015085,1.0,10.108146815803227,17.951982886112848,7.9036058161893825,28.188867373271222,12.188851510047792,44.810540720954656,5.920205797494537,3.8160181463982603,1.7759915059847025,1348.400806186979,5965.516930420789,4.424142215763084,6.9709064453517895,3.909046781256137,1.7759915059847025,0.5965516930420789,-6.934618399921611,0.33674051415551176,-0.604151336384497,-0.9441572933866116,3.245091433997459,Evaporator_Fan_Fault,0.36353194399368177,1
17.05640884799593,44.067974682995974,1.0,10.829570836053835,30.481721512391452,8.883907698598502,48.841959367583655,16.093036227337166,76.27857938034704,5.452317257621186,4.3154650478402425,2.8146749279215784,2298.288080311611,6330.931627691366,2.754629274687355,8.172501149397426,4.773984684587681,2.8146749279215784,0.6330931627691366,-4.494557654750494,-0.42614961717692523,0.47991459651332136,-0.20381438633577265,12.84933766316226,Evaporator_Fan_Fault,0.21813069728095844,1
23.39645380185544,44.32880685562963,1.0,13.741519361764272,31.065073908974004,18.116691384960543,49.52801268508008,23.8482176167299,74.01189272267388,5.761303795338389,3.7453716796904724,2.260672425744453,2436.8464836692483,7377.861870118201,3.0276268610114028,5.279762416894897,5.199205829450449,2.260672425744453,0.7377861870118201,-3.039801251421366,-1.6215120451539482,-1.0258799590586092,-0.1767924603182114,-200.2067706230887,Evaporator_Fan_Fault,0.20098114246824444,1
18.801613214752454,27.47176572620704,1.0,10.402539073768088,19.8108255869961,10.018546907172496,32.48440769356221,14.96283494273637,42.047053416861495,4.629280412727875,3.8982696510228982,1.9044221268010166,1317.0472761677652,5862.436794042534,4.45119693129055,8.783066307579958,5.012641967355172,1.9044221268010166,0.5862436794042534,-12.982610938353211,-1.465799604735353,-0.7424982579327595,-0.7754582066786462,-155.91314408655785,Evaporator_Fan_Fault,0.5624440095632947,1
19.872685178828185,21.75175079366696,1.0,11.53600566381482,17.057527711605672,12.335264340128758,26.543557442719727,18.363407230293124,40.75894098556072,5.456031402526073,5.0441263650085215,1.4786337844051431,1092.0393489381868,6448.368831600117,5.9048868869697815,7.537420838699427,4.791806649052766,1.4786337844051431,0.6448368831600118,-4.822269586009696,-0.46268854185552577,0.8308828606027525,-0.9532476355424588,-57.521159128929185,Evaporator_Fan_Fault,0.24960966306228466,1
24.251965592195635,34.500815564263014,1.0,12.411477996087143,24.769010126673788,16.18520831318005,40.517505276704014,20.542755909685138,55.651129874890344,5.698002760049247,3.546812840621892,1.9956535502445796,1899.1545008712733,7113.449615626869,3.7455876351099597,8.066757279015587,6.016689712441,1.9956535502445796,0.7113449615626869,-8.023331196314814,0.29749752766802473,-0.8932213768538224,-0.8140331530065348,-1.1650697363463678,Evaporator_Fan_Fault,0.408801741233998,1
16.683856704573625,31.640687083937898,1.0,10.340195568850302,22.849070595152725,9.819050617002603,37.20054171900272,14.888052210546114,59.61264997614677,5.773977002731562,3.5157618091012295,2.2097329245865756,1769.5819649545947,6199.061299564009,3.503121879818135,6.864806087571022,5.5598546350648235,2.2097329245865756,0.6199061299564008,-4.363554466541501,-0.03735164778122346,-0.6207756891684855,-0.1643355178181629,-89.27861667614388,Evaporator_Fan_Fault,0.2806571560607484,1
18.85901883690482,26.25460157846269,1.0,10.512671106782326,19.40339571254333,9.364951008623876,31.555384802807147,15.011188624787076,43.31094592109595,5.016286726887847,4.590201736628645,1.8457150913838718,1332.9079567005679,6008.056835093936,4.507480659029197,9.494067828280944,5.300783224344457,1.8457150913838718,0.6008056835093936,-9.64077514887314,-0.8927525060784038,0.4209894766911546,-0.4510997260626919,-85.51523028946758,Evaporator_Fan_Fault,0.511781789824456,1
21.36908731031546,34.89512295589625,1.0,11.340354007997389,24.18592468052957,13.200840891154595,40.40977481838309,17.901974467568223,56.88020575985448,6.101278408440684,4.7046898223276274,2.132731012054235,1771.286353083953,6390.874507047105,3.608041407827749,8.168246419160866,5.5146518624868435,2.132731012054235,0.6390874507047105,-7.413965501176072,0.5123633753365562,0.6244834414312788,-0.6551653643867392,-145.03440539807775,Evaporator_Fan_Fault,0.3682947088653063,1
24.277508951493907,46.464112633669515,1.0,12.684130211258495,31.407499632467864,15.142406965081893,50.322898048810046,20.170464126728966,70.38973156407474,5.685836702723287,5.4678692067288885,2.476125608091788,2336.5201807278027,6930.13530875734,2.966007041547859,9.135101986412014,3.858785415140531,2.476125608091788,0.693013530875734,-8.284585681443716,-0.18804697836530693,1.3892518579683255,-0.08181009299271969,-336.57840167283985,Evaporator_Fan_Fault,0.418229125686946,1
17.589135443130196,35.590593056321,1.0,11.204137554384426,25.074416846293893,10.980359053256077,41.396319561073526,16.123214902488968,63.48760288653042,5.478213773231009,4.6161377650652335,2.237960460997886,1921.076068842631,6489.915323252789,3.3782708704308075,6.608776389874119,5.805726504752528,2.237960460997886,0.6489915323252788,-6.517171341543609,-0.5652288268917092,0.06592642721753439,-0.12189655063415161,-126.58475781470884,Evaporator_Fan_Fault,0.2796688306272876,1
23.919291129899744,29.443337046746848,1.0,11.689079769958154,21.07715766029053,14.04989152381237,34.37313282807575,18.89283593154128,42.81456436134336,5.542821934251087,4.602976288946516,1.8031494416233236,1427.4832252253084,6195.756020752691,4.340335431805006,9.869399606087374,4.929795781328899,1.8031494416233236,0.6195756020752691,-11.460557054975347,-0.31486919607766684,0.3554881685272857,-1.4595314050272208,-50.88987644406848,Evaporator_Fan_Fault,0.5870109429871002,1
14.932313323120056,46.95608206531082,1.0,9.07491589936483,31.704350737345393,4.553733612411064,51.78514593844652,10.226313749466385,76.75406286021183,5.774496125138121,4.644955134542674,3.493624744176906,2142.391290970951,4778.95054363884,2.230661860781266,10.37857971070899,4.829063873135702,3.493624744176906,0.47789505436388396,-10.220609417844557,-0.3695538752887666,-0.8014982957118386,-0.25047107318935913,-449.9634230142319,Evaporator_Fan_Fault,0.5866221198373333,1
23.448690128728362,23.689290869240143,1.0,12.393973493016405,18.540213156143814,14.623211930496456,29.238284523220894,19.632838671225745,36.87047942824211,6.170337590839274,4.5618394707824885,1.4959055033150275,1075.6957748146556,6496.729888735202,6.039560664681983,8.825478198231906,5.548993653980752,1.4959055033150275,0.6496729888735202,-8.749263756212457,-0.6223529606835561,0.8071937438354171,-1.836905142915751,-3.9912085585467594,Evaporator_Fan_Fault,0.4697496740029059,1
23.83072574234032,26.718953214860534,1.0,13.027348882324677,20.70319568225626,15.313835260560392,32.1810289894176,21.406545137423034,45.434772640078506,5.270639379713734,5.133150058189566,1.5892101968917147,1439.3156380112327,7322.7822939572225,5.08768341048211,8.516890481779928,5.462075774557064,1.5892101968917147,0.7322782293957223,-6.2766556477898305,-1.054808265077031,0.35614222518291694,-1.2662750140767365,114.51919355999621,Evaporator_Fan_Fault,0.30844474947665207,1
21.561834449290295,41.77657027097517,1.0,11.019398239634969,28.799637822910558,10.20080357842421,47.00122788036096,16.3740229057472,63.072757503121956,5.368170958830047,3.9798940710671515,2.6135399771035575,1948.703942148694,5915.403640552077,3.035557897024415,11.361030870866085,5.224657609385787,2.6135399771035575,0.5915403640552077,-12.897349439185469,-0.9197499063739016,-1.364136023578729,-0.14857666209356513,-519.909835680601,Evaporator_Fan_Fault,0.5831741582265461,1
18.44703387621609,32.5034896149377,1.0,10.362823754761715,22.380171305348338,8.559068686156596,37.502745852007926,13.606729627657975,51.135258864910895,5.4143324238891655,3.2980135019390424,2.159659551776576,1592.9598722773558,5401.870026683908,3.3910898326404104,9.887965190059493,4.999256237070227,2.159659551776576,0.5401870026683908,-12.178630836819323,-0.8146496563619028,-1.6488946570472152,-0.5296493539310556,-296.3970105318442,Evaporator_Fan_Fault,0.5772298307785596,1
21.896201220059936,35.544646566545154,1.0,12.183263723986116,24.162634199527695,14.365286345461076,40.29503436371187,20.544050996588624,59.30959999435389,4.752610093774242,4.666466816470493,1.9832644804328485,1867.760638474572,7029.867679946569,3.763794747108477,7.53091487459886,4.7503877971667166,1.9832644804328485,0.702986767994657,-6.2142724940993475,-1.224468541608661,0.17645175942305347,-0.37392116756893223,-74.75574398706931,Evaporator_Fan_Fault,0.28901084530693777,1
23.465249855600213,27.006164325303352,1.0,12.129699561203273,19.05724149423002,14.83172903909901,30.33952822762519,20.4540211137594,41.31731157785236,5.290082115069266,4.922796749641914,1.571122301757945,1222.8027660345124,6470.810764045569,5.291786168451419,8.633520816501203,3.333363902321839,1.571122301757945,0.6470810764045569,-8.61050887119815,-0.6746950930194506,0.4064699146777988,-0.8159789224947547,-59.410044517973574,Evaporator_Fan_Fault,0.4026527441716812,1
17.462674833982906,43.61535966411856,1.0,10.59576388978309,29.39914777429385,8.434800487528792,48.5260354570377,14.086010536526107,72.38774091867735,5.469045766338115,4.4378624903069115,2.7746133341685564,2299.4569433708125,5876.277206479443,2.5555065179282326,9.027874346454114,4.910675792919143,2.7746133341685564,0.5876277206479442,-7.67621436298505,-0.29648332449032555,0.8049183783798215,-0.3561306694054296,-127.44504321575687,Evaporator_Fan_Fault,0.3837231628846335,1
16.210488014939326,34.066070268956274,1.0,9.801181233973399,23.94509956589473,6.452257518063276,40.40095418804794,11.836789269068646,57.65977372930118,5.052837697722923,4.872267474678027,2.443083031960974,1729.7509985119548,5282.468344147268,3.0538894607903644,9.758230496876049,6.334883919091666,2.443083031960974,0.5282468344147268,-11.158792812554452,-0.0700330295274707,0.4852931099855917,-0.06550854151795571,-343.40967345302374,Evaporator_Fan_Fault,0.4902083710523351,1
14.546577086037708,28.960423911519126,1.0,10.328559068563424,20.447943389712734,6.20799354819231,33.49470607852599,12.760108784992328,52.395037105075836,5.889360894593169,4.305897852429352,1.9797479255309902,1547.7288545946649,6172.2053333145695,3.9879112642963617,8.338583537845398,4.534282167006861,1.9797479255309902,0.617220533331457,-7.54860635934763,-0.1089484041867852,0.09047728937208621,0.047708475944573614,-181.82597215789292,Evaporator_Fan_Fault,0.35362001006063903,1
16.873650702831227,36.89600504434157,1.0,10.905194599264732,25.10694560438733,8.44764950646375,42.778854162364624,15.553530910725266,67.37454572303879,6.045002121761154,4.605456020846607,2.302292304447289,2053.2198092123313,6460.358498580136,3.1464524497542707,8.426001196367478,5.882849118023053,2.302292304447289,0.6460358498580137,-4.714685886874648,0.07091844207317699,0.3211223061105839,-0.2150051495602443,-58.99349459469886,Evaporator_Fan_Fault,0.23556397532231063,1
24.65675070944572,44.6028407456176,1.0,12.745383937349228,31.585315588981754,15.420509467914599,50.33051622244101,21.159863411367375,73.19042820972773,5.419994388046597,3.9446176809075,2.478176863422981,2571.9743522988306,7136.6042527835925,2.774757161324294,9.236241241531122,5.727675476823414,2.478176863422981,0.7136604252783593,-5.192092540064081,-1.5126734994207522,-1.4056658469995957,-0.14585084362679046,-64.96565716845726,Evaporator_Fan_Fault,0.2991762191409354,1
21.225663560244705,38.90819607923058,1.0,11.989324695595021,26.867836521603934,13.486358172517475,44.4471141523242,20.249023461243567,63.88764323501361,5.442811928624143,4.456452242559693,2.2409799720809467,2104.185332174067,6868.690655290101,3.264299275479359,7.73930538772723,5.538918073093619,2.2409799720809467,0.6868690655290101,-6.616644577690053,-0.34679577223892455,0.8009049337301426,-0.41417430615506623,-8.02368223327585,Evaporator_Fan_Fault,0.32283129034625857,1
21.584740149405068,45.02768878563611,1.0,12.120241364690278,29.872341820278788,13.856309391095987,49.03199773700436,19.023910614925025,69.90290203786229,5.163603639451555,4.739098576301167,2.4646655888640505,2190.0908053510934,6366.288748033603,2.906860634490004,7.728430758309081,4.004308951368252,2.4646655888640505,0.6366288748033603,-8.801029899245407,-0.8711792977109765,0.3853910024907865,-0.07453174009121488,-398.10840827413676,Evaporator_Fan_Fault,0.42515507472012465,1
14.889265011742928,18.726163503533463,1.0,10.369910785011953,16.809827215725942,7.236026065236797,24.89460045902322,13.764873275463891,39.48401451639983,5.104500987785985,4.736653389470097,1.621019463351783,1147.8632238985824,6330.028763350722,5.514619365407948,7.653238946506131,6.1684369554897565,1.621019463351783,0.6330028763350722,-5.286928639925598,-0.7194753678870018,0.20424472013858264,-0.5618518733662627,62.408016487687064,Evaporator_Fan_Fault,0.26728616325874005,1
19.066305649563287,46.21232481076037,1.0,11.465811253429328,31.319089582049802,12.826890649853214,51.24691790337307,17.971068714050716,76.9550503443472,6.040043878718557,3.9382742721402932,2.7315197232714366,2546.963883917874,6485.168685584702,2.5462350395047113,6.239414999710073,5.034593092612695,2.7315197232714366,0.6485168685584702,-5.789323305253191,0.5538881490606657,-0.9548146035317835,-0.4460498358402831,93.80489544027523,Evaporator_Fan_Fault,0.2514841939101619,1
14.881295159575464,20.150571511158553,1.0,9.835992022066632,16.797074652568618,5.533119128431866,24.85891118627743,11.70821730543395,36.63614790037394,6.004244048084084,4.517976386229083,1.7077153595575405,1044.3011025706928,5748.262723651897,5.504411236856638,9.348176031143598,4.708339675118879,1.7077153595575405,0.5748262723651898,-8.501804531668832,0.5338680162890537,0.22974235790234232,-0.5283098456067767,-51.5748990465454,Evaporator_Fan_Fault,0.42689158784556747,1
18.093482800264304,40.18677984131704,1.0,10.498631386076577,27.422338451258582,9.886567591694167,45.55597117887536,14.574510321824167,63.61771238499692,5.321824989447625,4.320395685288799,2.6119917390019474,1962.698757324973,5462.671263737185,2.7832448781811223,8.206915208570138,5.36919133755832,2.6119917390019474,0.5462671263737184,-11.838428054816049,-0.5934828110824855,0.5580853488526789,-0.44587709186010693,-272.5494727926971,Evaporator_Fan_Fault,0.5480965465323928,1
23.63968033144287,34.29017741753314,1.0,12.515141438505491,23.493536774152847,15.594232440562594,39.00412363959679,21.450953658648018,58.825278130946664,5.548091355589336,3.781109982877972,1.8772090503004617,1893.3529204829347,7025.161324161931,3.710434144718267,8.045447890880277,4.7139462220636545,1.8772090503004617,0.702516132416193,-4.024760471906525,-0.03167296456102431,-1.8280948691093246,-0.5480081409137005,-40.30282214610543,Evaporator_Fan_Fault,0.21595240129964297,1
14.747396706912564,35.49487731685326,1.0,9.118256346447222,24.54347303583958,4.928906253132023,40.70963661852093,10.757889743506865,58.116709743000555,5.99806190856401,4.166175285179087,2.69168491247809,1654.683684147873,5305.54190629211,3.2063783290546866,9.81849045378054,5.214759301667669,2.69168491247809,0.530554190629211,-10.914015572978755,-0.44986744475434826,-0.2074279607191558,-0.13082859843913042,-347.63080753621875,Evaporator_Fan_Fault,0.5598877785099348,1
23.492416830815735,40.29736502724334,1.0,12.42484479156978,27.089441816304614,13.379137685631832,44.845324623496616,20.572971929653328,65.23114296953409,5.370237059486994,3.259001538976657,2.1802640009382426,2044.0044394342622,6700.20070710136,3.2779775708098935,10.113279145183903,4.547959596253278,2.1802640009382426,0.670020070710136,-6.895619111587891,-0.41480819837007044,-1.6533638186290456,0.1135711484877433,-388.602889533026,Evaporator_Fan_Fault,0.3053275828689209,1
18.48546267786675,37.36708681435051,1.0,10.123602059528789,26.24280855088376,8.56252300660871,42.340565884978204,13.556120535726265,60.126944989202784,4.606783445483704,4.193687201005396,2.592240231942231,1769.0737344441886,5558.19847013496,3.141869308167218,9.922939671258039,4.973479070627697,2.592240231942231,0.5558198470134961,-11.570263324098093,-0.9518076742405794,-0.49442823951855175,-0.08666946673699982,-407.18900157709595,Evaporator_Fan_Fault,0.5494654244664473,1
24.69004794787432,46.24829597586642,1.0,12.761244644354665,31.382705716523148,15.015781679633005,51.08451003870245,20.375616652358676,69.29905965564251,5.819140030262026,4.53600872270802,2.4592198168073103,2276.8373519082043,6412.496706432474,2.8164052654258316,9.674266268241315,4.836214062836028,2.4592198168073103,0.6412496706432473,-9.741042651149982,0.17278233581407498,-0.875917770491224,-0.2759515995579642,-416.9176726482956,Evaporator_Fan_Fault,0.5137644502160804,1
19.277504562715873,42.44054993349857,1.0,11.454463163676694,29.340642900006113,10.532531117995747,48.232375370656825,16.917721575530383,68.82255866766374,5.355363931857751,4.504001147131594,2.5615030997741015,2115.73906820395,5933.441044433474,2.8044294939783714,8.744973444720125,5.791825437158252,2.5615030997741015,0.5933441044433474,-8.227409342765014,-1.13390508724006,-0.08764269955357129,-0.2987718135474746,-326.66722440509875,Evaporator_Fan_Fault,0.4147457134439638,1
