T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.031347915865467,22.532537209114757,1.0,10.844296507339482,16.83056296217042,10.59859712708033,26.851474891853243,15.1729217710054,37.12692763611953,4.934513594975089,3.8227638075615897,1.5520198060592862,1091.5649313608399,6101.33409480336,5.589529234139929,8.432750788785137,4.318937682738486,1.5520198060592862,0.610133409480336,-6.8550237348255365,-1.1016273159590835,0.24468873143215442,-1.6126686907883228,26.605585033814577,Evaporator_Fan_Fault,0.40163002591552804,1
19.978398392252654,31.043642298260778,1.0,12.064141586548766,22.082146939951368,12.952684473971235,35.248462386871154,18.07921784757195,54.10891750792301,6.251455484878191,4.354883056436431,1.8303952072787708,1678.8089373642986,6301.101062646152,3.7533163675782983,7.025713918281419,4.204820088610376,1.8303952072787708,0.6301101062646152,-6.327586898851344,0.6193985613632567,0.6424609806276775,-0.43890904948745035,-130.957762943827,Evaporator_Fan_Fault,0.2429177061215073,1
16.16239900952039,29.58675539705375,1.0,10.119281879895842,21.04235190369533,7.036781391863836,34.19967359770102,12.18123602782816,49.279775988615135,5.277476562337431,4.1124006604840435,2.0794313424058823,1566.6723089828852,5411.713881074094,3.4542730155149592,9.125617617656552,4.612918200647272,2.0794313424058823,0.5411713881074094,-10.602743285344012,-0.5044670115976491,-0.8739245693580777,-0.9090364707300655,-79.3600771790052,Evaporator_Fan_Fault,0.5446056981519509,1
17.01927771451999,46.2570674957262,1.0,10.47300895948226,30.85526882580751,9.335511317320737,50.211525286364925,14.288620862202842,79.03392854180069,4.7775829032270405,4.73149176233588,2.9461703838103905,2395.130229926035,5692.1649700186335,2.376557607973749,7.683766397199253,3.9544577906387275,2.9461703838103905,0.5692164970018634,-4.824603884710314,-1.7078420605450724,0.6756335929377126,-0.13497806069896878,-252.50435418593634,Evaporator_Fan_Fault,0.3315926929477535,1
13.88446319861313,45.94003640199685,1.0,9.181241118682289,30.720945964445846,5.172819084966096,50.32984049981754,10.366196014797694,76.62425064208934,5.231598266218364,3.800502809150509,3.3460558945493615,2108.8863950243717,5098.959966097184,2.417844782026894,8.711644113647033,4.389804097820694,3.3460558945493615,0.5098959966097184,-8.47896045341777,-0.17444005268440765,-1.1223109303231977,-0.1533889962267052,-325.06650170021976,Evaporator_Fan_Fault,0.49052433528766326,1
15.231379712823726,47.52451662919804,1.0,9.747722535351087,32.418258214230875,7.476932791437699,53.81721410029982,12.524553195427096,80.86836735787405,5.063263611528678,4.119297747357565,3.325726403953624,2309.9014715305148,5551.554823910325,2.4033729976508162,7.754446921386027,6.292697471101782,3.325726403953624,0.5551554823910324,-6.9031544048552576,-0.5436432040571466,-0.020733093334003527,0.0683624922655528,-479.0242725310818,Evaporator_Fan_Fault,0.3947374158516904,1
17.53435935020201,26.321031650608457,1.0,10.038541668475101,19.65035477201513,7.913020690611788,31.776818444073847,13.856953320345395,45.53534406100881,4.875037878545068,4.670792041885664,1.9574909803607068,1358.5715114082927,5397.410218960239,3.9728569115697807,9.621338659590222,5.455786793465389,1.9574909803607068,0.5397410218960239,-10.60169457769993,-1.2583065188398974,-1.0789958140075955,-0.9818038603153836,-153.95051680257484,Evaporator_Fan_Fault,0.509297159664972,1
18.157509007046126,24.717577259100846,1.0,10.739473842115599,18.37014581583932,9.77435830353717,28.86074286938208,15.397901759260872,41.25224485092133,5.82881800523089,4.603446460913147,1.7105256817889445,1269.872067956584,5399.172319748956,4.251745082035736,8.383150703508957,4.143165610281233,1.7105256817889445,0.5399172319748956,-7.948930438832953,-0.45382763906775114,0.18634557335791424,-1.486805100214756,-43.11408795974921,Evaporator_Fan_Fault,0.44254061698651453,1
21.764806996386312,33.30319865086868,1.0,11.564181562716719,23.677726488116082,13.32329605017685,38.32864996377089,18.24425721766964,52.78388548717481,5.779787735415258,4.037203826617699,2.0475055981872345,1713.981336240156,6466.538340315967,3.7728172434486194,8.441510946209462,5.025451312902213,2.0475055981872345,0.6466538340315967,-10.079571327721858,-0.06726801549121753,-0.9977910936040066,-0.20862715768910522,-263.33212610574947,Evaporator_Fan_Fault,0.45336658411814906,1
16.205040362452706,20.969063564355608,1.0,10.307350384896703,17.45535315212071,8.505430701348397,25.606921229985833,13.980800443927254,41.46570245582291,5.804504149048807,4.935301768442059,1.69348595907809,1201.681859881444,5906.760744099118,4.915411425684556,7.69960966110431,4.637857665630225,1.69348595907809,0.5906760744099118,-5.77777766427959,-0.21934117656357888,-0.36181548176841627,-1.302012774381505,27.81664295115729,Evaporator_Fan_Fault,0.2730538738868384,1
16.31835142132466,32.005568944974975,1.0,10.642132229147135,22.507634943236603,8.575458823809242,38.11598104048369,12.902829556569547,55.92418544767013,6.034650102246349,4.333545138210352,2.114955392265444,1697.2348698743376,5825.154265630117,3.4321438765050876,7.742892597515418,6.110412095508714,2.114955392265444,0.5825154265630117,-9.15231994600861,0.14310963476531136,0.40210618554457955,-0.26920450318069644,-199.18909255136668,Evaporator_Fan_Fault,0.38675598401326733,1
22.373505003531335,38.0786918736543,1.0,12.211113181005173,26.64962388314198,14.71764554095282,43.08994618944684,20.934351629540423,65.12137317153442,5.430365249265904,5.321264652078296,2.182407409391343,2013.8869604279457,7083.046839276312,3.5171024881015085,7.6558594625785155,5.0112543157925415,2.182407409391343,0.7083046839276312,-4.631485819008375,-0.5695828941184189,2.056862707634278,0.016127760213616504,-153.23782252039337,Evaporator_Fan_Fault,0.25325412552044735,1
18.776208811513268,19.578580573801133,1.0,11.330400616757894,16.024362424577667,11.220360069818684,24.277350480477217,16.73732706690904,37.34587435622322,5.227837368956755,4.428175294952947,1.4142803036352756,1004.4504934379993,7003.10078480898,6.972071625789145,7.555848741694584,4.698769906676084,1.4142803036352756,0.700310078480898,-4.34188563693899,0.051879813593068924,-0.1700829379648221,-0.7077133027254146,29.897516386849475,Evaporator_Fan_Fault,0.2632544505387757,1
23.3741738930439,42.69540036860151,1.0,12.121332071434248,30.051813646634095,13.549862501386981,47.10517762313786,19.243600187498817,67.80137058941914,5.933920163342989,4.597422857869564,2.4792500914528808,2061.6126548262705,6150.32661766966,2.9832600237836338,9.824311391656918,4.409777254536351,2.4792500914528808,0.615032661766966,-7.420239628706682,0.24653887352353365,-0.5027875799671282,-0.4547732638866102,-319.3868314838305,Evaporator_Fan_Fault,0.4198511058556661,1
14.534017550528219,40.10672415537791,1.0,9.96029160644243,28.130151136645903,6.8915135897052835,46.348819156133914,13.03850574137975,72.4046076287793,6.439655440032429,4.069026833571027,2.824229676011795,2115.6748245852596,5720.6241287131825,2.703924091848382,7.6425039608229355,6.242095000756002,2.824229676011795,0.5720624128713182,-6.779875461933074,0.8841698543840657,-0.1582770351608369,-0.14142519564908218,-138.44039316237013,Evaporator_Fan_Fault,0.30733946007321605,1
17.733291014245978,23.125474494932877,1.0,10.672435982679024,17.764718850522367,9.310433817294927,29.06731577752791,15.38627483206878,40.96424291509288,5.7467095387668,4.294007901488812,1.6645420857388005,1307.5393518528156,6046.568243553054,4.624387201031401,8.422857196951052,5.941841282595032,1.6645420857388005,0.6046568243553054,-7.858500062217367,-0.4231694348552866,-0.2201714821126055,-1.4699846259294347,35.99275493858272,Evaporator_Fan_Fault,0.3776641041571843,1
17.419074409507534,28.18182096278221,1.0,11.108171312345998,21.132415976910004,10.484017561938611,33.98191514181099,16.673034650262377,50.207146736521224,5.119323239303764,4.374073327864894,1.9024207840063394,1534.2457933431397,6355.812846558013,4.142630127542095,6.935056847568923,5.800094179028775,1.9024207840063394,0.6355812846558013,-6.72240831043716,-0.9494492059504971,-0.8529228959636415,-0.2465743523433881,-114.5845096110238,Evaporator_Fan_Fault,0.3414259361436961,1
21.493137119851507,34.764680130168166,1.0,12.313541612705151,24.370611074669718,13.919759399371253,40.30155109193507,20.99504683261856,59.73145713072419,5.81800481587139,3.814262552014261,1.9791715366051992,1921.1618852665576,6889.007251177911,3.5858546351610934,7.573377720480254,5.536870961766901,1.9791715366051992,0.6889007251177911,-5.590540699034797,0.4531658428195895,-0.7353496718635921,-0.45549536788375944,-46.96349816446855,Evaporator_Fan_Fault,0.2654249161032046,1
16.803323252472175,21.93189745243096,1.0,10.660080004766348,17.216348351402956,9.6462393310748,25.817516246378034,15.838222426314115,40.7632603421306,4.8823916278681665,4.646150291917725,1.615029938209203,1260.4716615899088,6604.035772915712,5.239336967390162,7.157083921397376,3.8856187939470743,1.615029938209203,0.6604035772915712,-6.214594863606038,-0.6084496380073352,-0.0046275469452208284,-1.1208154070481804,128.07796759617872,Evaporator_Fan_Fault,0.26514809375385495,1
20.501418006294273,44.07595069393108,1.0,11.662803391528376,29.23023214993159,14.000772242048981,49.30966385736992,19.06930289038708,72.36090305336656,5.795501543870799,4.260969250125625,2.5062783936805313,2291.604177578332,6826.5857959240475,2.978955031901752,6.5006457642452915,5.233713163438843,2.5062783936805313,0.6826585795924047,-6.623162971670396,-0.4854072034756909,-0.3839508262280038,-0.07291237299112119,-333.1293384973096,Evaporator_Fan_Fault,0.3014083295297215,1
23.291548061832888,47.125171344049825,1.0,12.727437029959711,31.63776047358875,14.69224281495753,51.445785584646444,20.89003892928913,75.18434732389942,5.123195047679435,4.370237562324119,2.485791946887275,2438.864306409016,6701.796370482154,2.7479168696965677,8.599305246875359,4.320614240596619,2.485791946887275,0.6701796370482154,-6.441963828686525,-0.4138686752386418,-0.019094442756302676,-0.23876549149089676,-229.70753189303878,Evaporator_Fan_Fault,0.2955386027405985,1
19.248049029689714,44.93919192743051,1.0,10.267096687797466,29.196684411848803,9.863676362225846,49.40752523892248,13.717251010265848,67.99979180947854,5.040724633956749,4.2041070343088105,2.843713787808127,2124.912456761814,5187.507683785134,2.4412806594820635,9.384372667463868,4.468333311491975,2.843713787808127,0.5187507683785134,-12.981143753375449,-1.7393723618309123,0.6716552495542434,-0.4435201060425351,-464.04199018174495,Evaporator_Fan_Fault,0.5948202698356403,1
23.223630631793068,33.58002160019993,1.0,12.369894829880716,23.804547082920877,13.657167656521976,38.820372950727716,19.52527115908162,55.43286223752001,5.393560745810287,4.324162372027671,1.9243936517082276,1701.1523935202672,6802.66089617143,3.9988544953896774,9.566462975271092,5.2403513505277886,1.9243936517082276,0.680266089617143,-6.4034704491595065,-0.5400355949724922,-0.34625074563937286,-0.7015183658437989,-93.78793144180122,Evaporator_Fan_Fault,0.36437082070760296,1
18.643417989840774,31.54708679298493,1.0,10.778671514262735,22.018068337317096,9.652849820348994,37.19655361588081,15.927726787076951,53.97845884808532,5.308407318589171,4.0949950167184985,2.042744164545879,1752.4074924552906,5787.507334988277,3.302603623817783,8.99056816949178,5.649466822895878,2.042744164545879,0.5787507334988277,-8.658845567388632,-0.35115347615811654,-0.2684359360810715,-0.45003683143630147,-198.25791652420708,Evaporator_Fan_Fault,0.37293292359739444,1
23.54485592425782,33.22763807935395,1.0,12.133748191261928,22.542132703903068,13.540161916417832,38.383697714140375,18.94349318975835,48.645482157702304,5.32467674644422,4.737860646331945,1.8578045587048442,1582.6729411705135,6210.477363485449,3.9240434343259216,10.004694007839989,5.156059634786423,1.8578045587048442,0.6210477363485449,-11.012014701594744,-0.5995713034540477,0.10618853598681621,-1.1758821232035879,-118.93538144015929,Evaporator_Fan_Fault,0.5355914644011764,1
19.796883055491644,28.585237467038063,1.0,10.668195297624475,20.603418408573436,11.545987222633194,33.87512610777988,16.536008671570407,46.22646936545334,4.888729217679818,4.518139597083767,1.931293703740245,1433.1150249244758,6136.89335850089,4.282205720942951,8.25089583285845,5.289888640741815,1.931293703740245,0.613689335850089,-9.794963883607714,-0.3784542099418857,-0.31739748196141004,-0.638429175335002,-158.7265811289326,Evaporator_Fan_Fault,0.5329267921738698,1
18.92175190188023,45.96154007744977,1.0,11.337213645231978,31.77229750516531,10.322538745468522,50.7698219555855,15.799477349742798,74.97387298378385,5.028747299169009,4.869373513099126,2.8024785012786264,2292.8827144495676,5457.442435856294,2.3801664173504897,8.59921315641171,4.80828187813573,2.8024785012786264,0.5457442435856293,-8.477542626449733,-2.089447107718348,0.920487670042268,-0.4121865862276404,-261.54301607519255,Evaporator_Fan_Fault,0.4192316234983066,1
21.11782457112764,45.817946714584295,1.0,11.777307404599291,29.939163653567753,11.234613659269856,50.69512876834119,16.616387853561328,68.30431807186521,6.025435413491591,4.311234598786465,2.5421059861166455,2242.524274763146,5941.026167186736,2.6492583532074465,9.883210911857786,4.877182053756897,2.5421059861166455,0.5941026167186736,-12.381139982404832,0.04320076463411393,-0.12474392727824224,-0.1439361477233314,-434.42029915528246,Evaporator_Fan_Fault,0.5790522938035536,1
18.656953079610272,41.96023309951786,1.0,11.23799807355986,28.628729454332902,10.758579324859753,47.158760893621576,15.10609394788288,72.0466822684855,5.896930348535712,4.304102305282634,2.547493714355495,2326.469210207315,6111.7643014615705,2.6270557438054136,7.898373754750519,5.198527794103718,2.547493714355495,0.6111764301461571,-5.441968715220298,0.33926103606324887,-0.27016251016998183,-0.3268835013531879,-94.69617192645183,Evaporator_Fan_Fault,0.32720618315005445,1
14.214089203534074,28.362392413233135,1.0,8.9209196159114,20.64241935216277,4.677541521930088,33.76608387884695,11.918286019364077,49.61130181208616,5.629783906851947,4.108265526594709,2.313934015877112,1475.838271174653,5217.174399070499,3.535058346818742,9.536547681603986,5.403691465613814,2.313934015877112,0.5217174399070499,-9.810330019221524,-1.029428930931898,-1.1563691578465063,-0.7419214615465028,-144.69729266603667,Evaporator_Fan_Fault,0.5023161256615322,1
19.371040706410554,20.43312864181289,1.0,11.356211377605904,16.671285875733027,11.974007931191892,26.1198608599046,18.23451594206323,37.96202994165546,6.248019225840429,5.067304344979599,1.4680323676088212,1055.6609856083016,6622.763642408824,6.2735705237724595,7.397032775218662,5.686732218091709,1.4680323676088212,0.6622763642408824,-5.909404811555376,0.21514302225649296,0.5562484585062268,-1.3156187059619509,74.795457927087,Evaporator_Fan_Fault,0.26424195598976746,1
18.324858930773424,29.195193697903704,1.0,10.911758167407934,20.51081328718088,9.830709251425084,32.87848002064163,14.967981558116676,47.174552687568344,5.3231092574518835,3.741989336895642,1.8796983009066432,1508.7314618999967,5959.9418941589975,3.950300000142796,8.49414967934834,3.6832863227379278,1.8796983009066432,0.5959941894158998,-8.819818712693383,-0.4159607488724122,-0.8826826111379957,-1.1873845201229147,-8.718116061089177,Evaporator_Fan_Fault,0.42433824951494,1
20.020220894440037,18.677471750278343,1.0,10.950997664764751,16.062892015556727,10.571602279593609,23.66617535115874,16.439559287723373,33.17589986478098,5.471673136509833,4.0474242236183295,1.4667971364143095,919.2068444321521,6717.248735179403,7.3076574395277065,9.448618614846428,4.988703600880395,1.4667971364143095,0.6717248735179403,-7.412133608007331,-0.08695789541877197,-0.03867833359309891,-1.099162696966542,40.08788796500994,Evaporator_Fan_Fault,0.4096044902983704,1
23.698340743687982,35.02246999964537,1.0,12.584567102440522,24.081466776077146,15.177625552043137,40.653953133271905,20.971570316623488,57.186829300993956,5.151302178246019,4.489332688908875,1.9135713274878587,1921.3212156789994,7026.437730911051,3.6570864223907984,8.520715191644845,5.6314831336265385,1.9135713274878587,0.7026437730911052,-6.669199939500615,-1.1713181781918598,-0.1946653821377975,-0.4176563246836622,-68.18104174039195,Evaporator_Fan_Fault,0.38038497568544194,1
18.55169633853515,38.993535476300224,1.0,10.438700954913635,26.934938976498234,9.1869440578344,45.44093340682574,14.300484640147932,66.10043862932461,5.328054710356914,4.3830388318374975,2.580296062971284,1940.4115631831507,5914.838341374833,3.0482390713400145,9.36475228070075,6.4473979305255185,2.580296062971284,0.5914838341374833,-7.192689673180226,-1.3232512046438458,-0.23910255506614675,-0.41428796811077184,-287.0965588913507,Evaporator_Fan_Fault,0.3901817773239934,1
20.13456145146706,23.684342628111324,1.0,11.655595806551684,18.293453910737597,11.899278988801933,28.34839188395455,18.224249447164866,41.1538832707097,4.957536723742565,3.6453501897498715,1.569499681899979,1230.8334122919525,6540.123455930583,5.3135732184521425,8.235282462665127,4.664049255843228,1.569499681899979,0.6540123455930583,-5.932685868913936,-1.8509878628962921,-0.8876020956361037,-0.5310769544722342,-68.17089582865037,Evaporator_Fan_Fault,0.3512321955580747,1
16.97562600508805,39.819569463613945,1.0,10.062907724638675,26.01390427573778,7.91296179655468,44.503227441256286,13.615725997629712,65.21687913108349,4.9556685493726444,4.755064330185486,2.5851279756887418,1984.9973414057563,5755.289875595797,2.899394248820482,9.06266420853337,4.683657977642341,2.5851279756887418,0.5755289875595797,-11.289486161775159,-0.3397519523189132,0.5396042477178726,-0.2344312878175061,-229.9858600882635,Evaporator_Fan_Fault,0.4969484489537439,1
18.985749638975896,31.388122072721256,1.0,11.160185082242984,22.205309279999707,9.113164183842935,35.829896663832464,14.78116221232492,51.93867719884393,5.184126936350687,3.984998888842168,1.989690055887215,1541.8505147313954,5853.561842357433,3.7964522412713775,9.872585455132961,4.4417745911112085,1.989690055887215,0.5853561842357433,-8.93768869204387,-1.1895883480276703,-0.9263175300395536,-0.668838996328124,-194.92786969740632,Evaporator_Fan_Fault,0.46973626331521573,1
16.922820683914146,31.89935890004914,1.0,9.992042368946196,22.188594767346462,7.142062574481622,36.87016444255445,12.755437958420377,53.75139345589305,5.297294810784908,4.892569045856598,2.2206265694294256,1618.4876045526814,5690.754683002708,3.5160940788147226,9.780758109432524,4.970805542505307,2.2206265694294256,0.5690754683002708,-10.398682365056487,-0.8619708581205217,0.8813087063033436,-0.11170427117306847,-314.3380292928614,Evaporator_Fan_Fault,0.5121757858493572,1
20.283669527709733,41.59166065976533,1.0,11.811191095556296,28.54522340728512,12.155768658609247,46.65828770987974,17.68916685120769,69.40371048148009,5.993327265629615,4.46410046252067,2.4167946463946928,2270.7786201815934,6699.689487928222,2.9503930627074735,8.127900869100486,5.0666270501144055,2.4167946463946928,0.6699689487928222,-5.866655080735185,-0.13349351623475147,-0.2585393115830108,-0.16332180512105143,-134.04595358921324,Evaporator_Fan_Fault,0.28123958459767195,1
15.494549600845634,44.40305599860659,1.0,9.751381358701565,29.750093308505885,6.766693249439245,48.54199438583109,12.621158085108425,74.91555266030053,5.0196669162561385,5.587173005007585,3.0508593822924004,2265.2830035327793,5830.064561521472,2.5736583695853033,8.727856351406388,4.138938387224499,3.0508593822924004,0.5830064561521472,-7.489990775150275,-0.6292243074629562,0.7599532231041284,-0.28100026530830435,-99.44493091158893,Evaporator_Fan_Fault,0.37704721588053686,1
23.107301992138616,27.105133699477843,1.0,11.733298934933947,20.06412830706402,13.033640781721637,32.818986582322076,18.636791050197527,40.51033882999905,5.326750217553896,4.704326037007703,1.7100159484837136,1303.9585544290046,6343.549408813604,4.864839750670914,10.07366121041698,5.7138528828442325,1.7100159484837136,0.6343549408813604,-11.035349123131141,-1.0913828434953272,-0.941017809711119,-1.0761244057574757,-82.20313163313153,Evaporator_Fan_Fault,0.5657148513595524,1
23.30329639648537,40.439345973653666,1.0,12.152539194114894,27.54918637897845,13.83824341521933,45.542757412998576,19.775819592354903,63.3429267907649,5.071388164855739,4.8669088175023205,2.26694898398844,2121.396103979675,6491.412321387147,3.059971831384744,9.465052981266039,5.10341143934491,2.26694898398844,0.6491412321387147,-8.367083020447119,-0.590820184778142,0.4847344217738154,-0.2316748348238189,-320.0498973744757,Evaporator_Fan_Fault,0.4537421976415053,1
20.80937494537093,28.26306012997654,1.0,11.17320346604412,20.15140098885842,11.034106876925883,34.10417703723275,17.36120558691112,46.18227733558017,5.148948980649763,4.221153796339563,1.8035473040564827,1381.4935190609901,6398.47152514907,4.631561014848735,9.775268068445047,5.841116907256211,1.8035473040564827,0.639847152514907,-9.316722633835006,-0.7731368307694613,0.39175870957577974,-0.27635636497820393,-177.829815915391,Evaporator_Fan_Fault,0.4302488832596439,1
13.383122686114978,36.41522590803442,1.0,9.544153174663087,24.93405030287702,5.054545898037305,41.84777530063901,10.395178382098564,62.60480619054937,5.858394329490463,3.9965187897415526,2.6124947752378462,1759.615507099914,4963.26656139604,2.820654024342044,8.328576788077672,5.432549392604585,2.6124947752378462,0.49632665613960397,-9.731918166284217,0.005595817462666908,-1.1919108092487405,-0.26351555351124434,-293.283346275369,Evaporator_Fan_Fault,0.4453875422396666,1
17.513359994311756,33.979869397941414,1.0,10.632458813596891,23.71109875713398,9.11262374025379,39.183660468220644,15.14292120596189,59.2287192763367,5.858162346217172,4.7862649630361895,2.230067303605446,1844.9343847136377,5646.528311404056,3.0605577944607956,8.400736254057966,5.20379107027923,2.230067303605446,0.5646528311404055,-7.580644759212312,-1.4705142929850163,0.3288579606373414,-0.4574176777773413,-227.755238540444,Evaporator_Fan_Fault,0.3345463145744492,1
15.91027318861708,36.113361960072325,1.0,10.357541818440234,24.834001667208735,8.173037559257642,41.44136047234367,13.215215947918752,61.16357600781108,5.454772846800553,4.508553617063453,2.397673318875245,1814.369614537172,5684.34021555451,3.132956025062473,7.7372356293594375,5.327998512271343,2.397673318875245,0.568434021555451,-9.37715442575334,-0.5759735810867852,0.6564124257437856,-0.04882666507407407,-298.21567791763414,Evaporator_Fan_Fault,0.42371373553379926,1
17.702982058632138,47.899274644645445,1.0,10.004532968342298,32.656348453485485,7.455363800980326,52.29562916016951,11.942851119704908,76.79624130788481,5.625763919465973,5.451887943102403,3.2641552141235515,2179.6574370094886,5147.135946287839,2.3614426096927232,10.247618257651812,4.396354515524067,3.2641552141235515,0.5147135946287839,-10.678025593403405,0.0281916206243924,0.33819392736076015,-0.1027260285332181,-557.2864003773593,Evaporator_Fan_Fault,0.56324015999012,1
24.93099352879597,19.93580171897994,1.0,12.655273027313239,17.086876279458654,16.314762013975727,24.83283213300907,20.709261437931048,30.001439073344365,5.628220205466381,3.804334671946812,1.350178399358189,809.4765514845432,6946.164019857635,8.581056495235948,8.616231514820242,4.897030414029132,1.350178399358189,0.6946164019857635,-8.442152691970648,-0.16800018794696392,-0.7167076085957396,-5.2917794754292995,192.2090149973768,Evaporator_Fan_Fault,0.4089065638314748,1
15.923864090392367,26.23951626959193,1.0,9.873648622221705,19.270158529996802,5.462311443010612,30.562959340678375,11.928170930137542,44.524520104397276,5.434889709138938,4.287362698090643,1.9516755423752112,1378.744125339966,5105.325519785372,3.7028810683247833,10.461552647381755,4.323443071086444,1.9516755423752112,0.5105325519785372,-10.385034469867605,-0.11815927694579997,-0.528333391466254,-1.006948843865247,-125.87172602331088,Evaporator_Fan_Fault,0.544081980205352,1
21.827118960210157,29.02321877371019,1.0,11.565506518685144,20.10526804896522,12.167585864577086,33.70968716285961,17.369978869454613,46.45813901087462,5.924996706808605,4.9605596445180264,1.7383819737149688,1396.596067124445,6282.192309476905,4.4982170989581665,9.659533095633071,4.686468389149418,1.7383819737149688,0.6282192309476905,-9.441245747602657,-1.00845337994458,0.6081634097101132,-0.6479754453799487,-208.53342912872927,Evaporator_Fan_Fault,0.42743336144960853,1
22.59429047332863,30.85400779586238,1.0,11.729230618948268,21.659566981912047,14.1466397542225,36.814716042873044,18.121271485625098,49.66093730831247,5.396904769268731,4.535415692929947,1.8466315213311244,1601.9067210044786,6233.7588005164625,3.89146179286118,8.44765071910613,5.960708247010665,1.8466315213311244,0.6233758800516462,-9.583886207485932,-1.0918553228666985,-1.076449194125086,-0.7441978836715535,-86.58505095085638,Evaporator_Fan_Fault,0.41989388132875544,1
22.314052438687582,21.578508829653106,1.0,12.535248913833694,16.877569037775757,15.619357825331218,25.60665802144871,20.719505735369168,38.188417917564536,6.038538320072831,5.107768450116932,1.3464087672922036,937.6697596573034,7300.94196955283,7.786261521562939,6.694694613356365,4.0281491917956025,1.3464087672922036,0.730094196955283,-2.1604695255105426,-0.35172963771354393,1.0880383921824617,-1.5476054457531712,59.800071878483664,Evaporator_Fan_Fault,0.2001759782472287,1
19.65286360197026,22.824742744729956,1.0,11.380801617752462,18.067661074178602,12.044850131350614,28.373061985703423,18.564876283942475,41.78408155138235,5.427441197834346,4.077090561636276,1.5875561037805608,1152.6803991534478,6614.316388084507,5.738204963788919,7.608013470619646,5.548319240973466,1.5875561037805608,0.6614316388084507,-5.5743540803951745,-0.4729090739702091,0.28447300831593125,-0.8443371882819548,-8.058448233743547,Evaporator_Fan_Fault,0.266094561855092,1
20.133499902317975,35.62050548619125,1.0,11.452075972928457,24.701168064347495,12.11530208872122,40.159135483735,17.886709180772964,61.41830869872979,5.091543792281175,5.866773142149912,2.1569161890593938,1936.5386378154715,6729.101743306483,3.474808925525649,8.018197813596755,4.538629997543751,2.1569161890593938,0.6729101743306483,-4.919478047939549,-0.9238756233820169,1.5857403325496016,-0.3571269751693271,33.78999207108177,Evaporator_Fan_Fault,0.23405101380962048,1
18.664517573118733,33.58350408082854,1.0,10.868003587691938,24.091364903392567,10.7424030332556,38.781904268146626,16.824587309972454,60.16291003024215,6.78904378002058,5.381706934907082,2.2167240477060703,1788.2853181982082,6309.660210015373,3.5283297054480594,7.9221145398631325,5.198400187318086,2.2167240477060703,0.6309660210015373,-6.302249759625859,1.1882478164514012,1.4712334731332533,-0.19014389940679877,-257.29047307039514,Evaporator_Fan_Fault,0.313180502731991,1
14.544468359533056,48.21299477365467,1.0,9.69738426541197,32.13232134560073,6.261889789506707,53.71875468935521,12.59738126851591,81.59076934238767,6.624574419103483,3.6041883801350534,3.313503978614966,2292.7080576540566,5605.1537709274835,2.4447743149046137,8.282578570026349,5.505759915700537,3.313503978614966,0.5605153770927483,-7.387858385211231,1.0374345811687968,-2.240234369742208,-0.23240348564671054,-259.05460446180814,Evaporator_Fan_Fault,0.3965084237791937,1
15.275112492315793,18.996662712579873,1.0,9.82292619326882,16.040137527092153,6.952716772373099,25.48234119448681,11.283090292681756,37.08559913905784,5.386625280378724,4.379342955414794,1.6329286417812738,1118.4763069335638,5758.147666429992,5.148207101692337,8.322395719942694,6.4856784819069375,1.6329286417812738,0.5758147666429991,-8.630188776346472,-0.8732674630107002,0.05821942765733734,-1.3450986683115111,13.57051871553972,Evaporator_Fan_Fault,0.3840888339270838,1
24.10542848869028,44.00113449969631,1.0,12.108369992924755,30.152252837029238,14.235141661852749,49.12629791421464,20.53547843736247,67.81765926394236,5.055452601438597,4.808944995820216,2.4901991642680232,2281.4414619142626,6401.31707528012,2.8058213117197583,9.87028682683753,5.125163414518326,2.4901991642680232,0.640131707528012,-8.043501011733909,-1.6857628007418217,-0.7511220534473431,-0.18816361811094673,-390.69143098567747,Evaporator_Fan_Fault,0.4392603662685993,1
20.028873682034163,27.793213706612477,1.0,11.1081275498136,20.547458242450592,10.760329645580782,34.12957257970308,16.906912527497997,45.10691931823928,4.955964014042904,4.344741990194259,1.8497679424643794,1410.87619040456,6166.386043730112,4.370607488926394,9.268544036453381,6.336358873090603,1.8497679424643794,0.6166386043730112,-9.00595489228514,-1.0193185012784651,0.7443471582295023,-1.1718465858631344,-71.42776424127533,Evaporator_Fan_Fault,0.4630937926418153,1
21.58270051197222,28.928230865091866,1.0,11.889830835115516,20.55340333541977,12.705326296392577,33.05412916178359,17.791494380612427,44.4864132507953,6.178257820447605,3.9258377408809295,1.7286539750184833,1475.0129196341113,6729.300423255934,4.562197614462381,8.877374215579643,4.125898296691727,1.7286539750184833,0.6729300423255934,-9.832744553572923,-0.4503965372564407,-0.16746106281405382,-0.5284807846072592,-40.3338827753455,Evaporator_Fan_Fault,0.520640622531936,1
23.12144682747884,31.622645406601347,1.0,11.935344169507575,22.7154422146034,12.410426307077813,37.625545705062216,18.73277842586228,48.64370663021073,5.506476610338407,4.550213857095856,1.9032079755719844,1594.281912938929,6117.139759123515,3.8369247681215084,10.711020520401028,6.002900298460869,1.9032079755719844,0.6117139759123515,-10.255788236681845,-1.264170590786735,1.343983281599221,-0.6801411856139454,-210.26979644666062,Evaporator_Fan_Fault,0.5534801381877682,1
19.621195894148556,48.25736311220718,1.0,10.69792662923357,32.35846234806332,9.09106203074465,52.01755694912286,14.772708129031933,74.09452200007637,5.762851652123775,4.038947771362427,3.0247414727671926,2262.1491118819226,5560.111405023734,2.4578889940628965,10.530133863403906,3.7601938369156827,3.0247414727671926,0.5560111405023734,-11.332176739880978,0.21899778229782108,-0.06682524302871684,-0.379956031410829,-272.2070097157962,Evaporator_Fan_Fault,0.5474121023195836,1
22.718790370213796,21.204032958567637,1.0,11.972678592978609,17.79712214882556,13.279385133387967,26.550123864529702,18.858040657147527,30.233511771846736,5.554373959526812,3.7626930176831137,1.4864779013831295,969.8932477185028,6627.146906581652,6.832862196093031,9.439405236825829,5.346090905962065,1.4864779013831295,0.6627146906581651,-11.011500397069625,0.8693184710291675,-1.0269724347742968,-3.7904766731349318,200.0957172353502,Evaporator_Fan_Fault,0.5345908913972511,1
19.746558471458172,35.27084442097603,1.0,11.505609188642032,24.79917071402757,11.205454574021664,40.0322404803075,14.793036505248278,56.51447100834129,5.335026073330381,4.254338573038425,2.155398319848072,1773.5101873581782,5646.775847594534,3.183954559632936,8.541103897436509,4.761396059331467,2.155398319848072,0.5646775847594534,-10.732534778924517,-1.206977447948149,0.011099504550166728,-0.5127040745460536,-337.2768730126156,Evaporator_Fan_Fault,0.4937946548292276,1
24.77653471471962,27.15468986030159,1.0,12.162622167120794,20.40405197571621,14.156272616472254,32.12301959637737,20.784866541445083,39.195115384312004,5.355558087390298,3.714598242840845,1.6776030444219887,1267.3594680602469,6455.619060633932,5.09375534197457,10.620262098247366,4.968329736075777,1.6776030444219887,0.6455619060633933,-11.091817972421403,-0.4178679935535179,-0.6115968854604796,-1.732286584941927,42.14028087362658,Evaporator_Fan_Fault,0.5372555537704644,1
18.3678238308579,22.454959527221373,1.0,10.245683341571132,17.923625347381886,10.254250720081727,26.73380882058611,15.44422843945519,40.65152255225715,5.555833304908202,4.781942817637022,1.7493831060206644,1206.6847483728266,6020.463445778296,4.989259584076692,8.113573110776175,4.278849293364736,1.7493831060206644,0.6020463445778296,-6.144106092299708,-1.0746210694915952,1.221950550638827,-1.1104715898436623,-2.0589195210561684,Evaporator_Fan_Fault,0.34666016515424797,1
19.782964711277856,35.45023317380881,1.0,10.867145160788168,24.472418838177678,11.6594114839913,40.1030777832176,15.89102439609512,60.36096975675517,5.269947365037429,4.868623845218522,2.2519639220870364,1845.7327782300217,6348.130776806465,3.4393552802882166,8.123553227286555,4.652844609408788,2.2519639220870364,0.6348130776806465,-6.496765408524354,-1.4184368372277554,0.9836115696480308,-0.2751712944875666,-101.41561190402876,Evaporator_Fan_Fault,0.3378690276805588,1
22.740157143535033,30.76663307057051,1.0,12.092248883518623,22.40894354450401,13.038124738125317,35.36734954134951,19.03684342119695,47.585633943046105,5.421583247036224,4.535218045795745,1.853165921439703,1514.6280360073797,6298.724836518231,4.158595171077067,9.702032405409716,4.600716470779002,1.853165921439703,0.6298724836518231,-9.36471477171478,-0.6101649080561593,0.3939477511107503,-0.8911296567719154,-112.93210545726015,Evaporator_Fan_Fault,0.5152079258657227,1
19.70468462911243,35.145202977428646,1.0,12.225698587555744,23.96482785027856,11.947960138436585,40.47875710400967,17.44595206619025,58.36825557586589,5.836370115842156,4.0445507568358074,1.9602011025097417,1861.7576124115294,6290.6789471393495,3.378892561095024,7.756724490675843,5.333554126581021,1.9602011025097417,0.629067894713935,-8.343591824994675,-0.5836536679546978,0.8578132622721215,-0.6859251518084748,-76.01045699177735,Evaporator_Fan_Fault,0.36793726392484655,1
17.392919806180327,34.43904265650408,1.0,10.732181523735099,23.705144820798587,10.072793987051876,39.38128593368424,16.155022079462427,63.58880187572673,6.012265013820118,4.1295647811502105,2.2087908938525422,1950.7578762957758,6601.52575192997,3.3840825825424172,7.320125819128451,4.942243277180161,2.2087908938525422,0.6601525751929971,-4.104716859020726,-0.12717353693930633,-1.1387644203583296,-0.1224961392590811,-5.692086303544102,Evaporator_Fan_Fault,0.2029007234041792,1
23.821816837778535,39.12947189822888,1.0,12.587127169430538,26.843990046026587,14.098230740506944,44.62149162410161,20.526626244205566,60.20947399301982,6.231230268850182,4.53885649880586,2.1326542335427163,2014.7655509286883,6585.715907605758,3.2687256860085436,9.72358609727159,5.49201972587273,2.1326542335427163,0.6585715907605758,-10.932592670720389,-0.6334449466233556,0.39567728261012025,-0.37420323161948277,-293.76266628548274,Evaporator_Fan_Fault,0.47410282608381915,1
17.666549025463073,34.286350009222524,1.0,10.891243094484102,24.292132710355197,10.142365911593386,39.9258449130646,16.011450304794252,60.14450398282604,5.637170090422214,3.838794004763049,2.2304279226544867,1891.593761998025,5788.335749337186,3.0600311047881483,7.524183113869688,5.639494903842078,2.2304279226544867,0.5788335749337186,-7.33790417968595,-0.8234027092412957,-0.9516041972790563,-0.3803913780952328,-211.9346953795498,Evaporator_Fan_Fault,0.37058245665843914,1
24.006112500911563,39.454238230715646,1.0,12.384412479374703,27.331459111289316,15.356680730248616,43.49141163755181,22.047690744830046,66.7043641078301,6.296039483260705,4.18789232754629,2.206924160254496,2282.1635847430744,7489.578791417095,3.2817887558486616,8.649431770662947,4.0371734068361675,2.206924160254496,0.7489578791417095,-3.5923121420012194,1.903316081242771,-0.6945047655193601,-0.3453440751705572,74.86844285130428,Evaporator_Fan_Fault,0.20739691273554497,1
22.860791119788242,22.312968912259805,1.0,11.934233841829203,16.860412482545566,13.057109676700946,27.364034427407855,19.04872627133301,31.92919299543439,5.894669275008609,4.719693224303552,1.4127771171577204,974.6216989817505,6291.175924555499,6.454992671647155,9.803681443087296,5.05106551514805,1.4127771171577204,0.6291175924555499,-10.205851555970867,0.02320794868513243,1.2763984678683622,-2.9421857184504923,106.73564679308993,Evaporator_Fan_Fault,0.5771584494972141,1
15.327225032626233,21.95896080184926,1.0,10.103947507566998,17.80904135028668,7.986798515194887,27.12643836060667,12.683867628269144,41.314674274993315,5.242688926131525,4.71698683131136,1.7625825289520973,1210.1318691201384,5594.939939756105,4.623413433301338,7.340426517431346,5.167477558757412,1.7625825289520973,0.5594939939756105,-6.81051446400722,-1.5245373523252637,0.39417132341146477,-0.914695889264439,-91.7310836214208,Evaporator_Fan_Fault,0.3798812366857253,1
20.562553656939734,27.34591672450815,1.0,11.825491124321482,20.103428330882462,12.41272638014649,32.223934448085345,18.87996457005456,46.39638496720623,6.113584207958276,4.215584587839353,1.7000078998440706,1394.764902477027,6620.437244922735,4.746633094340987,8.149827276793244,4.878017723577194,1.7000078998440706,0.6620437244922734,-6.789571920700389,0.7146696909508039,-0.8011174473896059,-1.055065044569223,69.38766837737035,Evaporator_Fan_Fault,0.29654193516230254,1
19.942626923905912,40.64473735152508,1.0,11.297599626822384,26.929594762620106,9.936530796399634,44.73040863122227,16.41830781725228,62.21986993375192,5.320523164789141,3.8904205109767016,2.3836563210015655,1963.2815679047956,6007.538017371383,3.059947241180794,10.006096127506279,4.085671279697188,2.3836563210015655,0.6007538017371383,-11.73812249580638,-0.9804291959982594,-0.2819208013300969,-0.2690063809789849,-405.82131477249345,Evaporator_Fan_Fault,0.4940136956972491,1
16.156523155719054,26.541573850211567,1.0,9.739229204381937,20.06101475813379,6.607199090226746,31.967682171989885,11.048497445534537,46.15082377182637,4.473330361778538,4.558750335433982,2.0598154471103123,1459.4627684450973,5421.992661119222,3.715060622543856,9.549324065492307,5.426108321778319,2.0598154471103123,0.5421992661119223,-10.082094789579237,-1.3123450596339188,-0.28317427090758507,-1.0355352294126297,-61.393633450995594,Evaporator_Fan_Fault,0.5356783508398179,1
18.178563568227805,22.010209498157764,1.0,10.340417700800051,17.27465132057354,8.401088760446552,26.74345912968247,13.403415853860855,36.67487536854135,4.664723014814745,3.78570899482904,1.6705951171814828,1122.1955029554088,5941.350754282526,5.294399005017765,9.777474807781253,4.733249631524707,1.6705951171814828,0.5941350754282526,-10.09098240864897,-1.5289623703942672,-1.1953730674880712,-1.114327802969047,-12.153417096261819,Evaporator_Fan_Fault,0.5542777762924912,1
19.879418990146917,27.611655538381196,1.0,11.262932675989921,19.4335241226029,9.53453055469803,32.07405106195239,15.35111731712246,42.19430035926524,4.765059253740578,4.589428719770125,1.7254408493474236,1389.60309043197,5599.82581696523,4.029802362647651,10.344888435448887,4.4623955235711925,1.7254408493474236,0.559982581696523,-11.8626468903921,-0.785809465020809,-0.3687369620703187,-0.8836611519240565,-179.41813663354924,Evaporator_Fan_Fault,0.5866251729416859,1
21.533030015118584,20.277072200342523,1.0,12.31006860310696,16.7663058352051,14.364755753985982,24.826607972146405,19.818501600215892,35.29552100154664,6.148542201505127,5.035164695206378,1.3619993824383254,851.5057232851228,7329.260737737005,8.607412184454379,7.168274261132602,4.549535771803882,1.3619993824383254,0.7329260737737004,-4.212583704095415,0.2091659278681881,1.6005659829549739,-1.31014966513888,58.68309844167857,Evaporator_Fan_Fault,0.20274265403796565,1
20.345674952838504,44.12101686442905,1.0,11.051777605728434,30.817768386533213,12.254288570665892,49.561422985273595,17.535851490355512,73.40213615850415,6.175430841917434,4.717586655455418,2.7884897331411675,2306.761742729714,6261.8391206940205,2.714558250512709,8.091386382172612,5.440406120844543,2.7884897331411675,0.626183912069402,-6.694043937000259,0.6386450890326651,0.390399013493524,-0.0638702866174885,-198.78410412131825,Evaporator_Fan_Fault,0.2973943415714031,1
18.296106331089785,41.59708823981083,1.0,11.100537941045179,27.075337908035966,10.676964296468036,46.52635061961641,16.46458907823061,68.64513496620914,5.155180787886513,5.551826357444306,2.439101424798758,2079.968212219408,6181.967145263465,2.972145011133157,7.619142034621749,4.929262379805579,2.439101424798758,0.6181967145263465,-6.766814058400115,-1.4735058494042494,1.5533370285341466,0.24914034318884237,-390.72680569816794,Evaporator_Fan_Fault,0.32471086913317826,1
21.56928880526565,20.328356899621767,1.0,12.539205787063999,16.326901207177045,13.83014485638315,24.85991694718237,20.17349220603482,33.48484457687348,5.727592329023161,4.049230670333346,1.302068207862144,857.8485776454271,6970.900021279547,8.1260262043132,7.7391439488825,4.531560047560603,1.302068207862144,0.6970900021279547,-4.638904084020574,-0.09886371388495441,-0.854502216432719,-2.4019761150849988,97.87755974731624,Evaporator_Fan_Fault,0.27622624026468473,1
18.880322553356883,39.903448467885866,1.0,11.011123530266882,26.183439639633495,11.08203153338573,43.854005962522855,16.439604786302667,67.02323386911891,5.727711982603332,3.8774377683726255,2.3779080824642125,2034.3168993765923,6509.028971849065,3.1996140689013246,7.798291019971153,3.950557494636989,2.3779080824642125,0.6509028971849065,-6.71518447673067,-0.7176594708679422,-1.85236838069238,-0.019947978858381177,-219.03279167242022,Evaporator_Fan_Fault,0.2834224080425419,1
23.519590946533196,23.956876613656224,1.0,12.815794024008182,18.4040522127216,15.77918307105623,28.063179653431572,20.710852362763788,42.39109982682427,5.6904109764169695,4.706316839911471,1.4360446319786957,1158.2576255632655,7246.427686302999,6.256317702012996,7.740407875476965,4.106303039775348,1.4360446319786957,0.7246427686302999,-3.032884728336647,0.33456266810935986,-0.254030098015968,-0.7890778283604556,32.70002028820977,Evaporator_Fan_Fault,0.23852306009633537,1
18.35792301965641,36.03054295623521,1.0,10.79975975885721,25.002939236399783,10.11480894134015,42.576936770034585,15.838726834240301,60.29705080646929,4.624460217526808,4.360519785983077,2.3151384655472653,1923.967302852435,5588.401648021194,2.9046240233583713,8.24311407831626,6.5463938137993765,2.3151384655472653,0.5588401648021194,-9.32468968329816,-0.9072959218190872,-0.36496665461963396,-0.7970145828240192,-201.01785983285595,Evaporator_Fan_Fault,0.4861862153263292,1
20.086137687796366,19.52822594164445,1.0,11.28827472518588,15.60485237972322,12.482557508957841,24.715741868068157,17.88231794928809,33.57109013302156,5.6162139515742036,4.805748167146313,1.3823948087395843,902.2232868450835,6419.632750686081,7.115348100950054,7.603580178838525,5.187515926423707,1.3823948087395843,0.6419632750686081,-6.216832989941473,-1.093171908009217,0.45767780889696486,-2.5939674612749792,91.34398121453523,Evaporator_Fan_Fault,0.3612673520927948,1
14.82386453619576,19.476961291811712,1.0,9.789175083459797,17.223885514655986,4.9054365598774945,24.749926742719147,11.25207813301495,38.36011669609427,5.556711214583706,4.174402746844441,1.759482833620801,1111.4690091679522,5476.217698152638,4.927008898117767,9.918427976318267,5.272965450907435,1.759482833620801,0.5476217698152638,-8.139790359433619,-0.44822706290807446,-0.21249088325313625,-0.7154932649224408,-56.04673732359947,Evaporator_Fan_Fault,0.4397843166844306,1
21.041401988945424,37.82487133856918,1.0,10.91158239245149,25.914360209015232,10.900337791423238,41.94187326984911,16.329000018393174,60.949071514554824,5.417961786194905,4.474696014946811,2.3749406160322355,1928.5614288394045,6336.662040802565,3.2856936502229677,10.141064197522185,4.11700193127993,2.3749406160322355,0.6336662040802564,-8.999814847018676,-1.1306447963575366,0.47238455182601946,0.10713008134286683,-374.1823518107931,Evaporator_Fan_Fault,0.4250220454410725,1
17.17331802131512,38.21125360035484,1.0,10.746008064575987,26.462612718846124,10.348015526015908,43.27971642300649,15.477451655662463,65.64520333569065,5.541000942589615,4.4972938798957935,2.4625528437931874,1904.77610459605,5730.052283827315,3.008255022730086,6.82530249529921,5.068462822651654,2.4625528437931874,0.5730052283827315,-7.1536545134622145,-0.7200343811025114,0.20272987392194608,-0.07733841462907476,-284.8561506043286,Evaporator_Fan_Fault,0.3582915634466238,1
21.60632965528514,26.90174327640956,1.0,11.825077361122721,20.27781614832263,12.171725216205642,32.11920542365022,17.495770805283193,43.343439317679255,5.22757015900255,3.950024135209273,1.7148146713179193,1374.6770477389332,6293.060754816954,4.577846676910603,9.434604439079498,5.21746214724066,1.7148146713179193,0.6293060754816954,-10.188368604499502,-0.30749434197823255,-1.0255120841840126,-0.954700482256178,-119.9513434762448,Evaporator_Fan_Fault,0.5214817513861228,1
20.023608106445526,22.827273752095895,1.0,11.366323935416604,17.56010346939452,11.97077922214951,27.638813821732015,18.094955930552445,39.91213640157246,5.323779849754531,5.041739946038236,1.5449237210879208,1125.3277013281454,6482.579005842762,5.760614439857678,8.052828884296016,4.81154006963612,1.5449237210879208,0.6482579005842762,-5.401583514081594,-0.48453321294029994,0.40836668251400887,-0.9119066456864537,-20.606347832017946,Evaporator_Fan_Fault,0.3411380765412494,1
17.610812350701696,23.628160359259358,1.0,10.935779011105453,18.532538525216562,10.379557836279316,28.60169748734414,15.620719677383812,44.72465934040955,5.838400473187635,4.4519878723628254,1.694670174515824,1265.022868835714,6433.635510202178,5.085785932173295,7.23125451442238,4.973537128084782,1.694670174515824,0.6433635510202178,-4.841866731820886,-0.43138847308257056,0.058837898170884806,-0.49287092164371327,-49.58645445399134,Evaporator_Fan_Fault,0.2669371127204286,1
22.925585516761615,28.087840855506954,1.0,11.852510260226893,20.979225338653624,14.504200673003826,32.808744217682076,20.357996021830626,47.40189759814601,6.530230452346285,3.8123619735181244,1.7700238074505592,1424.6018449900919,7142.1535523234415,5.013438370475447,8.421384843757789,4.720903362175122,1.7700238074505592,0.7142153552323441,-6.589607171531718,0.6200899552101466,-0.3252885996325765,-0.3777471690995764,-36.66153762020235,Evaporator_Fan_Fault,0.3303598478077846,1
16.82845412223406,42.696937968544844,1.0,10.348376607100526,28.683204749940554,8.471940366326937,47.14638230170723,14.630299540445451,73.09946154355592,5.777181776925782,3.968977945286428,2.7717588795772667,2126.4923666466516,5720.795275155276,2.6902496171084875,8.356513755907123,4.449444333162383,2.7717588795772667,0.5720795275155276,-5.303708619064551,-0.5763580221449915,0.12991580059667074,-0.08332935084520399,-305.5693702147537,Evaporator_Fan_Fault,0.31778140477081135,1
14.394179725881127,20.569741046108867,1.0,10.095718375963513,17.268966622408513,7.535924015489527,25.702031435482787,12.985534974066619,41.4354259952386,6.3023499438412856,4.1489262931751165,1.710523806163561,1112.9006631623222,5833.380439198396,5.241600290382402,6.8582557103916,5.132290389373921,1.710523806163561,0.5833380439198396,-3.715740708681345,0.5074330040363773,-1.1621459023395104,-0.9852749506612994,-61.76077896656557,Evaporator_Fan_Fault,0.23333359846303217,1
19.991068452035385,31.589262178957597,1.0,11.404518545543958,22.85037165103617,11.70032703006793,36.12396216947022,17.97963112897652,54.973616321234836,6.080628760873225,4.116520536558171,2.003624402010763,1751.463989048001,6726.139090188769,3.8402953941660694,8.290741421967455,4.534699990512621,2.003624402010763,0.6726139090188769,-6.267333040320068,1.1296455644208931,-0.044963931667935775,-0.452670122009899,-4.6737884989229315,Evaporator_Fan_Fault,0.3160042362110552,1
22.58383127470181,34.69802413422188,1.0,12.55226368076759,23.77887044126057,14.259146753682204,40.18457302433339,19.863036174789915,58.48694752649626,5.23981471983198,4.866284585214538,1.8943890158788042,1892.815250631544,6639.307004361881,3.507636047494152,8.324684521019607,5.486548890111507,1.8943890158788042,0.6639307004361881,-6.448007237990147,-1.5760810922821404,-0.49681978722932474,-0.6070642841102827,-14.752256201857335,Evaporator_Fan_Fault,0.3335292641987564,1
