T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.869117980212124,20.19724158542385,1.0,9.945090006980339,16.8111311368928,7.0881955562115015,25.078381417410856,13.512921052633843,40.780345783448674,5.4670099817152344,5.230799927004147,1.6903950718488492,1197.489780018552,5726.300960387081,4.781920527370486,7.7809224240006225,4.8811398319870065,1.6903950718488492,0.5726300960387082,-5.695389969277166,-0.8207523821365852,0.7173327592168715,-0.9341321030724599,-18.29354355572741,Evaporator_Fan_Fault,0.2697840778308465,1
21.871153352639862,25.652405367929465,1.0,11.891428715904318,19.824137787765494,11.903781955557411,32.32203085953447,18.73961689206991,41.46112455717277,4.893986713289461,4.6010710853317045,1.6670947000045073,1318.968604170698,6597.417090551162,5.001951577686938,9.96737139708245,6.669625491605007,1.6670947000045073,0.6597417090551162,-9.675879456490328,-0.9876159527781931,-0.2223848965152353,-0.6772214384822455,-63.56191697768145,Evaporator_Fan_Fault,0.46388454871440904,1
20.014440892028755,23.976748427021597,1.0,12.693960809426354,18.396439202416143,14.617798702477776,29.415747313405017,18.800425412780715,42.86115097268097,6.096030932731788,4.86655902223367,1.4492276664943862,1174.819360852154,7029.632811901553,5.9835861121684415,5.396642189550979,5.43899888638342,1.4492276664943862,0.7029632811901554,-3.5139927889196514,0.41006686892033084,0.5048457059903297,-0.5108091101024783,-31.045366878342975,Evaporator_Fan_Fault,0.24721722588164483,1
19.97161913911282,33.69847809208423,1.0,11.033469543170604,22.92594169005864,10.25689640036525,38.42804271420154,15.278716767647085,55.921757676156616,5.126833860948049,4.243296381044616,2.0778542597463487,1629.9320384939138,5837.883954227895,3.581673233211738,9.714722738747572,4.729564622117309,2.0778542597463487,0.5837883954227895,-8.892035098331604,-0.39350465669716606,-0.6651653723860633,-0.40231044973920227,-281.06415727319904,Evaporator_Fan_Fault,0.4532764958347461,1
14.441505023934296,39.69116495025238,1.0,10.515431937034363,27.028689078769393,8.834138525718245,43.82670480105288,13.287927644630267,70.03002318961435,5.490378004317874,4.3840508856188505,2.5703831512214816,2096.021168233007,5894.024380480924,2.812006133244217,5.6073664982160505,4.135539850800498,2.5703831512214816,0.5894024380480924,-4.159463177849389,-0.8000381947171942,-0.4816416499615048,-0.15758996127274516,-46.831088375801755,Evaporator_Fan_Fault,0.21955207072059468,1
17.92890898982062,25.669270448936786,1.0,10.517265296372345,19.0535454979601,9.282815538948425,30.648431426574895,13.243173934939376,44.607996783732624,5.917048304464176,4.138962734399614,1.8116444685038156,1368.5627637339317,6207.968753578648,4.536122798373584,8.646093450872195,4.979160977638109,1.8116444685038156,0.6207968753578648,-8.245783650631473,0.13552609031501817,-0.16802000035799924,-0.5906079229298289,-74.53044093425024,Evaporator_Fan_Fault,0.40241094439026515,1
18.446563747893876,39.54955573324689,1.0,11.38972686076759,26.531285266621186,10.854068305280213,44.35124219432187,17.138385795620312,66.08551379927714,5.370734080946239,4.636852833161239,2.329404874317869,2054.1052965209915,6677.961592779625,3.251031777236538,7.592495442613663,4.801686461074979,2.329404874317869,0.6677961592779625,-5.866399624251628,-0.6588936314070297,-0.6180070597712817,-0.4191614703149136,-55.52492558508084,Evaporator_Fan_Fault,0.2411756302028083,1
23.92036316900373,27.059036085276876,1.0,12.460243291501213,19.28875961089826,15.06772339441133,31.461450856108527,20.28414416403624,43.30626163353021,6.095695632587852,5.272287304445737,1.5480243169934402,1269.2549311809876,7621.907920771488,6.005025258148596,8.852639774592399,4.402414770831651,1.5480243169934402,0.7621907920771488,-7.410199361639968,0.33623574421098823,0.795852013987,-0.2676194243259591,-0.6334276807340302,Evaporator_Fan_Fault,0.33969506137829236,1
19.36789375676153,43.819730305711666,1.0,10.350995072947176,30.65115210440842,10.537445789025156,48.573943974734924,14.847460391328392,71.17021046372975,4.398621876624043,3.7312501785726755,2.9611792768133647,2282.4721689828616,5682.620544226704,2.489677912155683,8.830447967736372,4.754213669023258,2.9611792768133647,0.5682620544226704,-9.536503062197895,-1.2551093392781265,-0.11220105778477407,-0.30263664285384406,-242.7932921309125,Evaporator_Fan_Fault,0.4594993738612929,1
16.27397280770857,32.82158047010127,1.0,10.190757390511628,22.84040321342117,7.184322607563326,37.0128804193389,12.042989262888717,55.10468365163415,4.9037088033227745,4.617051660189549,2.241286131950048,1686.6381997810377,5324.598292258507,3.156929739258696,9.089650200145245,4.1912999492376315,2.241286131950048,0.5324598292258507,-10.946751449189776,-0.7376055312792493,-0.7091523243779436,-0.3843035723006909,-201.292970026911,Evaporator_Fan_Fault,0.4780028181068335,1
23.2655100910492,35.27140830786229,1.0,12.291821508970065,24.324733844136134,14.380216997328349,41.0022877201301,18.658859473193402,55.63960489919102,6.192818901032006,4.632618561911546,1.9789364681536374,1858.2744166829004,7089.163417058092,3.814917405854703,8.885293093720852,5.730879412267811,1.9789364681536374,0.7089163417058092,-10.1520879755385,0.12653805928427442,-0.795562598740851,-0.2386092768096919,-165.66088548197968,Evaporator_Fan_Fault,0.4312183666339723,1
24.931030174529887,37.85858607549004,1.0,13.144265720775273,25.94083302252957,16.70788711022754,43.46709220430064,22.10873836508947,61.03829119141697,5.581465301417565,5.16456841873507,1.9735475205380686,1999.1587010250869,7323.721535468049,3.663401775813368,8.223143064302349,5.608506128810603,1.9735475205380686,0.732372153546805,-6.674913370501521,-0.023131866500888165,-0.2650688023965664,-0.3322953685461263,-56.30142661734544,Evaporator_Fan_Fault,0.2848709127284605,1
19.056043526406246,22.14640896097708,1.0,11.549593173931092,17.621770861843505,10.545168733818919,27.308388881695056,16.77038398859154,38.627195458055596,5.699317632113769,4.51166488736923,1.525748188396635,1106.9871383955035,6280.643760133363,5.673637517809551,8.510874792587327,5.161979920717975,1.525748188396635,0.6280643760133363,-7.357181008644282,-0.6289353667853348,0.04462630169440196,-1.3715752634126481,-8.251625348970038,Evaporator_Fan_Fault,0.3567829957014064,1
21.672690772837097,27.713958576848082,1.0,11.279209517727333,20.483474991349702,12.96346291338311,32.10034908772719,18.334235052990902,41.8610716953254,4.927452380939474,4.627830942217874,1.8160381682028506,1417.3110023400127,6403.794614441776,4.518270586955838,8.709227859453987,4.386390510879107,1.8160381682028506,0.6403794614441776,-11.149944805605138,-0.96508496374683,0.43310020809752814,-1.416339484406298,28.499289370296992,Evaporator_Fan_Fault,0.5696688307341624,1
19.988128779847695,32.28591019441559,1.0,11.402895895424553,22.035393704390057,11.773060943423369,36.654098428383016,16.615558756149216,53.32642654080686,4.941857215604384,4.7269717986030555,1.932438382887616,1774.8877915482178,6207.367576533148,3.497329581110319,8.215067836424327,4.368188233967423,1.932438382887616,0.6207367576533148,-8.081717499532658,-1.1104665030161769,-0.9783989991367728,-1.0329510812575369,86.17058358492477,Evaporator_Fan_Fault,0.4033932922895428,1
18.55555526401072,22.301586315184508,1.0,10.327090487069281,17.731372745898078,10.28654681265202,26.738396833602323,14.777096964638403,37.28136076319916,5.7019498314329224,4.418644749201767,1.7169766032455918,1184.741572558124,6021.765918308244,5.082767464052008,8.269008451358701,4.436810518417815,1.7169766032455918,0.6021765918308244,-9.390657647099914,-1.0119577516200247,-0.5688053882359432,-0.7807160365727555,-39.86230856062866,Evaporator_Fan_Fault,0.44191488635260956,1
14.63194006656077,42.40739743783251,1.0,9.420259010563779,28.900921777685905,6.381056961644857,48.13880357248656,11.947319712314032,72.02631402568616,5.187373931706686,3.994128358966432,3.0679540493819455,2035.6317236817608,5201.984891499922,2.5554646407707344,8.250883104915912,5.731406134654051,3.0679540493819455,0.5201984891499922,-8.65160335866939,-1.0499728968245394,-0.5433847297175514,-0.23659056204117546,-360.55964186378014,Evaporator_Fan_Fault,0.4862343380029471,1
18.93832004129169,20.055926223910088,1.0,10.973927457839086,16.756506751684174,9.948658747106505,24.430702973257922,14.953780178246896,33.361449766545604,5.331472948119801,4.737027645626883,1.5269379915314072,978.1989120359567,6003.353036929266,6.137149574654806,8.989661294185185,4.374776749347834,1.5269379915314072,0.6003353036929265,-8.05355814826354,-0.23284077709541062,0.18850164348795673,-1.7985579333523853,25.670535445566088,Evaporator_Fan_Fault,0.4012972207518409,1
14.817177586758644,19.121152469166155,1.0,9.56541504260462,15.922156067129993,5.594183833564133,24.528311247771576,11.712802469117877,35.08850756832432,5.641320951597734,4.014122235555806,1.6645546477818554,1112.0820652859254,5678.585287599467,5.106264604797359,9.222993753194512,5.407158778605421,1.6645546477818554,0.5678585287599467,-8.95645939832638,-0.4717870665915278,0.04696365056168661,-1.1314737400912112,-16.97455472800516,Evaporator_Fan_Fault,0.48303808417339605,1
23.194559879066965,21.5095564304851,1.0,13.068755413025512,17.12476509665,15.293115130748998,26.157008353554676,21.25644725274342,32.53554034886712,5.539605360542718,3.8455662929152243,1.3103592924833452,861.5199609636657,7116.358884737295,8.260236799130212,7.901444748317967,4.647451923069575,1.3103592924833452,0.7116358884737295,-7.015837896357866,-1.241843857303519,-0.9783180801266429,-2.6920579520618197,124.92514894963563,Evaporator_Fan_Fault,0.3347659758104808,1
22.689326725378415,28.27886342161166,1.0,12.399547892907405,20.930190287826182,13.987219206085488,32.18336208239049,20.094775952159832,45.60572076031769,5.644606850168957,4.679482944320294,1.6879801157748937,1338.086320069734,6462.014094808281,4.829295388410753,8.702107519292927,3.9044986607788275,1.6879801157748937,0.646201409480828,-6.873322606786736,-0.7465004103052006,-0.15346806378275346,-1.0180558168595608,-81.42169759655826,Evaporator_Fan_Fault,0.3517129851455777,1
22.014678469311157,39.93324446164206,1.0,11.934492416757795,27.449447225897902,12.496623638246648,46.38686765239062,19.0309863503053,64.45632382546955,5.621157376372656,4.311007046143377,2.3000096080629966,2006.762526202186,6382.750211762527,3.1806205908388834,9.518054831064509,6.453623190748559,2.3000096080629966,0.6382750211762527,-7.813725179542601,-0.22339906719243263,0.4492278702480381,-0.21054355213408815,-326.3300109243787,Evaporator_Fan_Fault,0.41866235579052313,1
18.819574321102877,38.8008535057551,1.0,10.40230799166281,26.47487231068033,9.712290688311235,43.590510977432594,14.151853607484444,61.69325322242855,5.297367878803973,4.816616643498784,2.54509598561197,1903.3501436921485,5715.244818296061,3.002729076012015,9.107283632791642,4.789657471677494,2.54509598561197,0.571524481829606,-10.456651513993819,-0.12467752581634528,0.3706590130535865,-0.02007526687207495,-507.4790245008869,Evaporator_Fan_Fault,0.5319852362024172,1
16.15823204836397,29.841142486348996,1.0,10.456755807236316,21.55985547064636,8.703137125134317,34.02525454370096,13.209285918907973,52.39385867441301,6.146130772384495,4.317877850154717,2.06181112651846,1464.8822204542726,6047.676889068084,4.128438999821192,7.4550949232296535,4.184112057351964,2.06181112651846,0.6047676889068084,-6.918558648183442,-0.3376031464380649,-0.9014821991012596,0.0832327872289742,-280.40001653838635,Evaporator_Fan_Fault,0.3792447355770031,1
24.428756865589207,34.28978448955317,1.0,12.586226696295475,23.711012673548286,15.916450539685151,38.415080863755314,19.80802233021075,53.66583760506264,4.0277861550737795,5.340612146638036,1.8838857145745824,1755.2251968454505,6944.333206673725,3.9563773464250134,8.512306325904056,4.125296374202144,1.8838857145745824,0.6944333206673725,-7.70589334853328,-1.787615973004443,0.9688227899967599,-0.42184889937983217,-103.29548308140625,Evaporator_Fan_Fault,0.3779308694255671,1
20.009978367457933,47.85776461396108,1.0,10.806781527099684,32.82187839602149,10.345420412497669,53.284651915034516,15.943623915602313,74.19264469970047,5.092917586069239,4.718589443214051,3.0371557261258153,2195.4610221343532,5481.477405202182,2.4967318253153383,9.664557954960264,5.426887301073435,3.0371557261258153,0.5481477405202182,-10.504429444318689,-0.9034182010149774,0.37989729532278993,-0.16405206528967708,-500.1880730309399,Evaporator_Fan_Fault,0.5212865897574032,1
19.48399524755521,23.379709051289577,1.0,11.544141593292446,17.923955685321044,11.117999142439464,28.560876469815273,16.710431871378802,44.03532861677504,5.832440583645908,4.392008884955866,1.5526451698873387,1243.2848645238146,6820.738337642377,5.486062391867659,8.365996105115746,5.181167418525696,1.5526451698873387,0.6820738337642377,-4.8885660462597755,-0.5903939344883335,-0.275330606309808,-0.1774653443571328,-3.1756835555170255,Evaporator_Fan_Fault,0.2383685359357493,1
24.42598808694516,19.031438551959493,1.0,13.374273514296554,16.85446185273774,16.89555191457579,24.092696661139414,22.50666484613549,31.634978346942027,5.689055263680406,4.909289338125316,1.260215131290758,690.7251815321902,7806.3861025373235,11.301725072800924,7.53043617236937,5.061258109179921,1.260215131290758,0.7806386102537324,-3.9122146149229238,-1.0136762795092684,0.6289879467626811,-5.224804938402659,187.97550761387083,Evaporator_Fan_Fault,0.252238292082524,1
19.38361249657769,42.65153069092086,1.0,11.100815076995517,28.52586194421138,10.255901554032517,48.37243712729689,17.01534688242936,71.55853714043013,4.8390408537550265,5.4851676717518965,2.5697087778109378,2202.7618343990634,5896.614674981632,2.676918849281902,9.127710942545173,5.720906436376033,2.5697087778109378,0.5896614674981632,-6.215421733157072,-1.730629225328939,0.9226989508727552,-0.5820990586074775,-154.0199417822787,Evaporator_Fan_Fault,0.3601870150704522,1
14.538210796711457,45.262977269668056,1.0,9.90738404121995,32.06727096470568,7.367370862673212,51.701731360920654,13.314451508042835,80.99479825473374,5.327192689766376,4.595848838335494,3.2367041422124037,2365.4821084343503,5702.105081944189,2.41054669642725,7.170839934038245,6.438754091252598,3.2367041422124037,0.5702105081944189,-4.462313313501824,-1.045614325574305,0.5913603784730581,-0.23856910132759834,-53.81649546790459,Evaporator_Fan_Fault,0.26159354992200284,1
22.626465361491643,42.07929497418818,1.0,11.933099821543868,28.517932102337955,12.725318334633554,44.96581157980615,18.746945269746742,63.55898209308995,5.869475804929852,4.963045326083515,2.3898176105802817,2121.2203053253097,6177.751931721892,2.912357531281728,9.901147026858089,2.8865166056179703,2.3898176105802817,0.6177751931721892,-9.697434328869932,-0.3190816631590643,0.4728381076250949,-0.3397235331613935,-324.76618788032147,Evaporator_Fan_Fault,0.47057842536854594,1
18.083632323003496,33.83559042050618,1.0,11.284142212539885,23.815934872624567,10.892720284273462,38.5692588313541,15.898454917181617,60.59220796425489,5.607985816221557,4.249512448536628,2.110566707158148,1878.7869877218932,6646.601435442112,3.5377088934927055,7.190912038730033,4.733668410847919,2.110566707158148,0.6646601435442112,-5.0402048813957165,-0.8234469041495531,0.26409653190446836,-0.36269896473814045,8.856696445318676,Evaporator_Fan_Fault,0.2459625198732542,1
24.415577481632493,26.30532312677041,1.0,12.567749128265014,18.339146564453785,14.845435171542228,29.81912527342176,19.610119499787857,36.05892078033579,5.1301448443179885,4.241119550064508,1.4592228391326518,1192.8305808837656,6670.973263744616,5.5925572085870785,9.570142310090265,3.5138021466513507,1.4592228391326518,0.6670973263744616,-10.493329065065765,-0.38790270966765217,0.44861687553951946,-1.817231035593835,69.71179688747111,Evaporator_Fan_Fault,0.5742840987009997,1
17.3785601338169,27.184198186561296,1.0,10.462872869334241,19.41079596187314,8.43049012451711,33.041704252240336,14.175958855648616,46.15594604882345,6.77540497284881,4.313717058757596,1.8552070931459441,1372.236401470994,6169.506783892388,4.4959503896550705,8.94807000929979,5.85750606567904,1.8552070931459441,0.6169506783892388,-9.917252826753106,1.160324269600455,0.8504437738872177,-0.257908148649741,-187.65062214984482,Evaporator_Fan_Fault,0.5167514437428956,1
20.875609784719863,28.158733830005275,1.0,10.780876385314956,20.311160754839356,10.761310041590315,32.44151745887274,15.521697616734432,44.52607057260506,5.303327687567851,4.312073635351153,1.8839990394942256,1350.783502167871,5949.557338949491,4.40452324847102,10.114299743129548,4.282783628867463,1.8839990394942256,0.5949557338949492,-10.03274563769289,0.12333202951285926,1.1356105423192515,-0.5738538027468065,-201.50060724012565,Evaporator_Fan_Fault,0.5024232185901361,1
22.71469796786328,45.39680089772239,1.0,12.732411450426289,30.456920856785796,14.579462490068831,49.91364557849009,20.81750393095171,72.27978545330205,5.759481141442025,4.7876154802764095,2.39207796381463,2430.551159093203,7063.497926652152,2.906130117947167,8.135235477794449,4.516844680767697,2.39207796381463,0.7063497926652152,-6.8256531302092185,-0.6460594566639761,0.22798223087216662,0.010970530065650408,-230.04434715610387,Evaporator_Fan_Fault,0.2990226096444877,1
19.381982327995612,35.93147704495422,1.0,10.797417185284827,24.81805295518628,10.010621716161433,41.115490131083945,14.52709818502677,59.452060973353355,5.203667995926254,4.656704500511254,2.298517555569619,1727.418898872913,5994.6129586949955,3.4702717230929303,9.371360611834179,5.184013086129724,2.298517555569619,0.5994612958694996,-9.026350289647269,-0.46057421829864165,-0.21214011461660043,-0.11907491822011762,-323.3652217228105,Evaporator_Fan_Fault,0.45710519975835834,1
19.65602854032842,31.50732616802646,1.0,11.067255765014494,22.04033714627329,10.9492374605014,36.156588927526975,15.677773528887219,52.195393774906215,6.010537794898652,4.474342057375803,1.9914907194922342,1636.2613853521514,6208.509221260177,3.794326063573272,8.70679107982702,4.649262759500516,1.9914907194922342,0.6208509221260177,-8.31547833454821,0.5988385318983136,1.0210093044763537,-0.5154582352459514,-113.1996078440061,Evaporator_Fan_Fault,0.42711032066629256,1
24.722831951041687,27.432482620206596,1.0,13.003829570107523,19.06536632097586,17.705423797700785,31.337654950828277,23.064672337471638,44.30733143264171,6.077329434285963,4.711765184425746,1.466134742707045,1252.5541592847007,7325.120493984968,5.848146716600376,7.017408153340902,3.9051723306216815,1.466134742707045,0.7325120493984968,-5.1226081294434,-0.016053153283184685,-0.28473703903994885,-0.8896447937764487,8.602602096742658,Evaporator_Fan_Fault,0.24384398216169575,1
15.238674808058098,24.4415994941412,1.0,10.319401007351274,18.62239799021334,7.627408090372067,28.566957848011512,13.49899525765003,45.695710552430654,6.556330230189955,4.490421340530868,1.804600671778064,1423.553471568248,5896.16202937487,4.141862000364063,7.611266717686031,4.125358353870311,1.804600671778064,0.5896162029374871,-6.729961845476204,0.7088234509011562,0.8207955708867214,-0.6579197087560535,-73.1462074097924,Evaporator_Fan_Fault,0.32583900128664195,1
17.426022926600503,37.86833025785756,1.0,10.135815477386993,26.179528878986616,8.132602862192275,43.51612805367116,13.696043522346207,62.61904829021792,5.331131827185032,4.103666638085686,2.582873468582094,1826.764879625795,5447.876624255474,2.98225386584586,9.293420064408227,5.647797795813602,2.582873468582094,0.5447876624255474,-8.56443610473255,-0.671360456891648,0.7720031959231815,-0.21335178433536894,-367.5051541603275,Evaporator_Fan_Fault,0.49906647875003257,1
23.609186638129334,36.312337451435305,1.0,12.156730546012616,23.974486672365195,14.466780040458087,40.458037936991005,20.24895773001863,55.53389401564387,5.591653097866428,4.151379256767678,1.9721163170988256,1911.186970388818,6992.069790848758,3.6584959499939815,9.142406597671247,4.1457004855557,1.9721163170988256,0.6992069790848758,-9.321062654541336,0.2051932403648049,-1.403949820374974,-0.85273968897617,1.8560112731884146,Evaporator_Fan_Fault,0.44101352088994045,1
18.83275310698593,21.71186776301829,1.0,10.143719397072338,17.666116743156948,9.415855970536866,25.888298921866426,13.832971021434847,35.06119366060849,5.242772209550267,4.089160581189903,1.7415817661769815,1069.9727632127576,5393.306771477362,5.040601926429538,9.416897136449064,4.1764311588481355,1.7415817661769815,0.5393306771477362,-10.212151908930736,-1.5195066598653266,-0.4087175610654663,-1.80165189396675,-30.490037773525273,Evaporator_Fan_Fault,0.5458353601816177,1
14.712919987540303,27.79906331364588,1.0,9.730453381294893,19.924359176869114,5.723628073645956,32.23178406829983,11.4783157795001,51.432366401916354,6.454355722331714,4.511823147852922,2.047629066819254,1542.7702654285936,5536.86631558166,3.588911738614223,8.989291913894348,4.43272075465395,2.047629066819254,0.553686631558166,-7.192463737555123,0.2660274331834964,-0.08331541551776134,-0.459613238148028,-40.10368317625148,Evaporator_Fan_Fault,0.3528982128059458,1
22.48533833891804,20.546853145106407,1.0,12.828956150539737,17.033600963665744,13.408943287131313,26.534009454598827,19.043626532777548,32.40873245175827,6.383000345611949,3.46255296458901,1.3277464482524644,918.9987242392885,6723.275584323256,7.3158704217881505,9.076395051786728,5.98715630949242,1.3277464482524644,0.6723275584323256,-8.299277366918261,0.5063953603723199,-1.2157444989033568,-2.7440820023442845,97.03270798755875,Evaporator_Fan_Fault,0.444534982010346,1
14.503225584780933,41.73129695782252,1.0,9.557532745521149,28.397502768134878,6.963131810735813,46.791498644402985,12.553911920562038,74.22330759027268,6.345820081734042,5.267890031898817,2.971216895013257,2094.4806559671383,5500.257128815298,2.6260720590305584,7.54009377404512,5.060201686580463,2.971216895013257,0.5500257128815298,-5.645377530379719,0.6243781574743794,0.7922177135148551,-0.11139773739212222,-247.85684927311786,Evaporator_Fan_Fault,0.30281740873128266,1
17.538217909122203,31.652720391733666,1.0,9.598358667668236,21.612939499758166,7.867247212876036,36.6930288242396,13.567459393437655,53.8099511326364,5.7522026585870805,4.505272239906204,2.2517328480921077,1668.3990087197171,5850.438139578214,3.5066180865617254,9.670970696246167,5.040308432505931,2.2517328480921077,0.5850438139578213,-9.114050646393771,-0.03499415877067413,-0.18765501846458843,-0.33508559128998083,-219.40322637263466,Evaporator_Fan_Fault,0.44722875621596364,1
19.80214429883384,24.19603461739129,1.0,11.06809096104749,18.68611516047041,9.728606223496392,29.511210588409394,16.059345694535097,39.44080232779503,5.596198130400236,4.39102347481995,1.688287097226923,1261.6815061895743,5940.262522969921,4.708210823276794,10.07353807533745,5.315175971018103,1.688287097226923,0.594026252296992,-10.991315258320107,-0.9214297296194616,0.20072238503331352,-1.070524878383142,-87.10422848707094,Evaporator_Fan_Fault,0.550175992129255,1
20.319119156455272,22.893340639264405,1.0,10.87341862032381,17.603595739896633,10.3344167002021,27.510023262395308,14.767902738028067,37.18012012923708,5.329655564452717,4.4101591315562425,1.6189568667018175,1193.994781492112,5940.858256145603,4.975614925821894,9.984702456253173,4.616682623130902,1.6189568667018175,0.5940858256145604,-9.615766466948756,-1.5583514711745332,0.3787047600403426,-1.5633559548068998,21.24277208893818,Evaporator_Fan_Fault,0.5056365147231816,1
15.725068630640385,47.16590444916967,1.0,10.096690254835595,32.03773488518939,7.823498717506625,51.58824164304209,13.48008308234289,79.43125017365804,5.531492955747989,4.295349142184724,3.1730927736290213,2334.5279836976106,5523.471218931549,2.365990580324095,7.90156991313376,4.422337193872416,3.1730927736290213,0.5523471218931548,-6.835504291606341,-1.2718398423797384,-0.0738324207573351,-0.21738891630602097,-270.883045681594,Evaporator_Fan_Fault,0.32622227844411456,1
18.164769401016745,22.692890543062273,1.0,10.34973385405116,17.74294802995288,8.336063300545995,27.98327778498334,13.162372053066319,37.26438816475063,5.686248557052667,4.355875999595137,1.714338579151755,1193.5486364982964,5824.240614085607,4.879768143486057,9.82870610047075,5.290387241921067,1.714338579151755,0.5824240614085607,-10.68851630972874,-0.9973783736248292,-0.5059940556654006,-1.4497111459134056,13.26119883752358,Evaporator_Fan_Fault,0.4983829590326899,1
17.614364427823297,39.41950264265845,1.0,10.216509316573976,26.843304457272744,7.571851855280103,44.296536330866466,13.62902092155779,62.02658335078138,5.64514204019273,3.5306433120445466,2.6274438387410415,1909.0997685651744,5383.196049177902,2.8197562735151136,10.042512572543194,4.877033688208016,2.6274438387410415,0.5383196049177902,-12.402322523272915,-0.4328109062242307,0.011573702938966868,-0.05940898042676146,-440.7562016954587,Evaporator_Fan_Fault,0.5798931758985791,1
15.762328685298701,36.216990821896005,1.0,10.37672158959394,24.10152111571559,7.8374271441596965,40.320266033756766,14.304909905475542,61.706143616429436,5.820158779072757,4.646435973488066,2.322652767313836,1857.181773953974,5638.279470700179,3.035933019467545,7.924901541139005,4.103275211860762,2.322652767313836,0.5638279470700179,-8.224294909614805,-0.6713592357690352,-0.990729293243624,-0.3901233874007213,-171.58371749524804,Evaporator_Fan_Fault,0.38412020771812094,1
16.73404394917071,38.337573640406674,1.0,9.988676006847816,26.360331786150542,6.712896272989354,44.29169347363391,11.732255170265836,64.59171279092939,5.218403739686892,5.005911385572558,2.639021604873259,1859.0164162524404,5159.051134850209,2.7751509291403957,10.021147676181357,5.954119833227239,2.639021604873259,0.5159051134850209,-10.139641941615551,-0.17706870286688137,0.4096915789080713,-0.37800190860826666,-296.589704127128,Evaporator_Fan_Fault,0.5021661088855407,1
22.949585463546477,20.4079210901922,1.0,12.008215571257331,16.641974177936365,13.933000664333232,25.34872710020557,18.163023873031023,28.059270415106074,6.184716616001191,4.152657179896127,1.3858823635520272,877.7852194008766,6354.5929753632745,7.239348345031986,9.016584799213245,4.940806010013368,1.3858823635520272,0.6354592975363275,-10.33365129090365,-0.04996308409883454,0.014023874703545935,-4.721601021785575,198.5445947720316,Evaporator_Fan_Fault,0.5868043257276515,1
21.479688832619825,26.67402536592472,1.0,12.313171060229925,19.313226571968308,14.249419428500156,31.865501654452956,20.39945289310061,48.82212417247148,5.6292582832654094,3.928605346655373,1.5685014426826025,1341.0636054699676,7543.206424605138,5.624793927624087,7.230269404119669,5.191476288528236,1.5685014426826025,0.7543206424605138,-3.978590424429271,-0.012197666315443279,-0.8290557225174222,-0.21632768191638263,-21.707493312042516,Evaporator_Fan_Fault,0.20270834371617177,1
20.36996263657252,24.00281547681193,1.0,11.819594569615633,17.81304368901046,12.711196247516277,28.4224683715961,19.133746196357947,42.592255885065015,5.69453653278238,4.6671636865404045,1.5070773861230444,1197.1577197335332,7072.940795012322,5.90811108546887,7.658766389056243,4.419652894784171,1.5070773861230444,0.7072940795012322,-5.195721258195043,0.19401074825660825,-0.09164931035909785,-0.9337477773464515,48.68941977293275,Evaporator_Fan_Fault,0.23959833316501908,1
21.433473635585468,30.116238710594736,1.0,11.504682281868565,21.522468516458808,12.046730868279543,35.122914620350585,19.30073268187352,50.69751980848183,5.753242422097923,4.087445126274764,1.8707573133400062,1615.0247702390277,6563.046666029692,4.063743657045176,9.386742767305925,5.006675909755849,1.8707573133400062,0.6563046666029692,-7.613718825004355,-0.3610152051554518,-0.06519023663820622,-0.564970841913258,-15.87113771231975,Evaporator_Fan_Fault,0.36511965159191756,1
17.51184658871808,28.99680713814314,1.0,10.666468093984967,21.068034114175802,8.221827455019906,33.600070162924446,13.864412938288627,49.84199237326732,4.979670897647699,4.519717775064498,1.9751649682481573,1580.7527712270087,5799.405293645338,3.668761743902391,9.290019133698173,4.603263024781306,1.9751649682481573,0.5799405293645338,-8.959904729626366,-1.1409774994629016,-0.004056618011621715,-0.758299437667902,-46.96970272968224,Evaporator_Fan_Fault,0.4553716964039998,1
18.920528289182727,45.63581069826113,1.0,10.8474872832331,31.705876148467265,8.539508032512078,51.082990828428876,14.362024728166537,71.45632751517304,5.003769693565728,4.16329474059583,2.922877466514744,2282.1834280403045,5292.610796430514,2.3190996531664605,10.381020256670649,5.4471801301677445,2.922877466514744,0.5292610796430514,-12.587926416120908,-0.31545433743442075,0.047785947664351625,-0.31971004856663043,-530.444196404721,Evaporator_Fan_Fault,0.5724024656945899,1
19.490150550389103,18.343584294962714,1.0,10.65735641491815,16.414794262415445,10.862370943778165,24.97347679499735,16.051034457388738,33.78371864430447,5.243957669978126,5.069605835131681,1.5402313316122227,1008.9161804388264,6095.824311573874,6.041953166934547,8.627779606610938,6.629892500034636,1.5402313316122227,0.6095824311573874,-6.848421875485101,-0.1895105275142015,0.6351366968346035,-3.106894970234956,149.93904689809744,Evaporator_Fan_Fault,0.39274578841610536,1
22.139871539902657,43.16982511974226,1.0,12.694263902800165,30.6022021819666,15.744931928731084,48.0009161238762,21.48444536620057,70.974719128911,5.5319050085488115,3.5999066390438053,2.4107110436877095,2437.327534986081,7063.705627254559,2.898135570972778,6.394939611171573,4.831091004133945,2.4107110436877095,0.7063705627254558,-4.046393487937451,0.4876010596628264,-1.0721188470582028,-0.1382341181218507,-120.47984247400882,Evaporator_Fan_Fault,0.2150899866999202,1
15.980871687181095,22.724241101665967,1.0,9.732999839150153,17.6862213916853,6.435759094236706,27.58382340062748,12.225519352991986,39.87310171820606,4.773698619761953,4.392019932404164,1.8171398010861974,1225.3121755817804,5400.716509638344,4.407624944291502,9.545112592944388,4.859582298961513,1.8171398010861974,0.5400716509638345,-10.631887557168547,-1.476200462212799,-0.2723276763553688,-0.7334354276366879,-111.5316544929633,Evaporator_Fan_Fault,0.500713208210797,1
19.17043085749586,37.54619572501067,1.0,11.2492869465165,24.903829830672397,11.090166671408564,42.28875265614065,15.86736220102844,62.807963253859135,5.17639006322127,4.664538474276197,2.213814079867899,1924.1193186727542,6207.54920382921,3.2261768506701234,8.080264186087295,4.7425569311299824,2.213814079867899,0.6207549203829209,-8.760476200544424,-0.8420041034706953,-1.3108455260443161,-0.21872231915921292,-217.0144114793884,Evaporator_Fan_Fault,0.3460583135074477,1
15.324849988782015,44.88558188959317,1.0,9.777011637584533,31.071711939020517,6.51120613900815,50.132183228803,11.256476683271728,75.46616825500114,5.5017660449982495,4.781908880101755,3.1780377369681605,2224.687658563017,4894.762706852935,2.2002022117633304,8.813643849773865,5.246601339209832,3.1780377369681605,0.4894762706852935,-8.15861396703994,0.2763140195045164,0.0042892604421043146,-0.2981658613917846,-338.20587462642334,Evaporator_Fan_Fault,0.4941425226931844,1
20.88771768866024,21.036124820806744,1.0,11.883756467019593,17.5747898599726,14.053257317726272,25.8985214658087,19.44322348244716,36.065577357387674,5.349857159068475,5.655000517142028,1.4788917888671864,1004.6778333754263,6893.24632807053,6.861151006896629,6.834460370933966,4.8623966450019545,1.4788917888671864,0.6893246328070529,-5.207527427753973,-0.037649332392241774,0.7893747540153244,-1.5198514737592976,112.72128749202557,Evaporator_Fan_Fault,0.29201998501693854,1
22.378396750578155,26.58801360614717,1.0,11.264890096792596,19.24650447433814,11.955287940978971,32.566477099346926,18.097130851178562,41.29246793531996,4.7684978481413935,4.185030511444457,1.7085390366851527,1284.7935633959362,6496.40321262545,5.056379015049164,10.423108809599183,5.9784634931997545,1.7085390366851527,0.649640321262545,-9.241894923740958,-0.9091756792097163,0.10236698634603769,-0.6865040097804211,-93.64483957267498,Evaporator_Fan_Fault,0.5021786040622547,1
19.87666693153789,40.91714478298445,1.0,10.948274608751918,28.871339046559946,10.273717686318559,46.17572698379218,15.840619731905615,65.50589656737851,5.288062700535179,4.4972529502208385,2.6370674903861606,2047.8224510872274,5724.309614399692,2.795315390433652,9.602949245219332,5.25858220080773,2.6370674903861606,0.5724309614399692,-9.34216273221611,-0.5991963257906114,0.04987476833606852,-0.566899333270046,-138.87507998963974,Evaporator_Fan_Fault,0.46490881264889633,1
21.70884053275425,36.93490826797505,1.0,11.760502850714934,25.471084946003057,12.025874682792397,41.82166548621875,17.553450216047263,54.590951735457516,5.342441853593481,3.7959237647718975,2.165815974820723,1924.4554388701729,5949.872379530982,3.0917174070936597,9.682965849961855,4.886757218243702,2.165815974820723,0.5949872379530982,-13.303304580487357,-0.6580054141407254,-1.0626606562077523,-0.5277764305223145,-193.85452000210876,Evaporator_Fan_Fault,0.5848930160997248,1
19.53570368532792,38.21110402575803,1.0,10.72431834721252,25.697029943419253,10.142408927407665,43.319170085721225,15.794729987926248,58.66592149187618,5.000859145884046,3.4224794449709086,2.3961457606392726,1976.3238200588323,5737.853231700339,2.9032960962488077,9.393294757920255,5.108066059963193,2.3961457606392726,0.573785323170034,-12.678508710577255,-0.8768536898440802,-0.16033548789395935,-0.257784775455014,-308.7995218526187,Evaporator_Fan_Fault,0.5724658842255341,1
19.189657457071863,26.081000943282596,1.0,11.680155757617934,19.37613292865999,12.561536551014397,31.279894185960096,17.63978575595506,47.350148617142686,5.277705292202658,4.802848175692936,1.6588933684401128,1357.5811934670098,6714.675314545655,4.9460579940693075,6.628120906057466,5.198893242677499,1.6588933684401128,0.6714675314545655,-4.626897527794554,-0.5125771472808722,1.3687909684965351,-0.46787707309924986,-4.278835082317073,Evaporator_Fan_Fault,0.201756481431661,1
23.61531984018444,22.655424287271572,1.0,12.222932395770028,17.639362302321835,14.356260822931045,28.235444575505575,20.49857331574923,34.47739244716563,5.327578024222064,5.062391690513232,1.443136698393772,1039.2138473198129,6777.202303037652,6.52147036003842,9.259059017253396,5.580020288234003,1.443136698393772,0.6777202303037653,-8.630577928225101,-0.9167656270939775,0.6335485727832237,-2.4012710118797367,133.90272776285974,Evaporator_Fan_Fault,0.4702604237586159,1
17.38120659237371,27.537548511701285,1.0,9.985553028356234,19.342316384546347,8.007093394115726,31.932698948675192,13.428380135433637,44.331623277835604,5.369595331106456,4.80428625282378,1.9370300602900479,1412.5890975366606,5518.583807552592,3.906715560226366,9.374113198257986,4.395150436973907,1.9370300602900479,0.5518583807552592,-10.916214706441124,-0.37397471600944066,0.503136981046505,-0.7149198464334683,-147.05899491309788,Evaporator_Fan_Fault,0.5542406713460187,1
20.389284492537833,20.591630432725914,1.0,11.38263071133583,16.835498209734727,11.142837064274708,25.735558421059615,16.875395542898787,32.02663386616467,5.2978645865684495,4.9062969400654834,1.4790516038588908,1026.6670987284358,5909.783517466985,5.756280224413994,9.246447428263124,5.143927988333701,1.4790516038588908,0.5909783517466985,-9.138901018889534,-0.2956848616090646,0.6257985498338021,-2.6329965301329503,103.91472517278748,Evaporator_Fan_Fault,0.4753726432553202,1
14.307327913606109,23.97985505268922,1.0,9.316457686774138,17.771941404707096,4.600065609331767,29.184311865696053,9.77441039116767,43.71126809452637,4.64646507174781,4.851180972615153,1.9075856942855611,1355.643921081955,5169.1373148703615,3.8130494553059426,9.707262304274341,5.204456813006832,1.9075856942855611,0.5169137314870361,-9.723156906249365,-1.422810887595114,-0.331873313066704,-0.9529128471657247,-127.20144077049667,Evaporator_Fan_Fault,0.45759540686529615,1
18.089573813289803,35.58263000003244,1.0,11.208459972900236,24.376094669119784,11.031267428502721,40.97606729483397,16.8462285011902,61.48481110974229,6.262644083967803,4.637483761600415,2.174794282894902,2000.6416896286255,6727.524987419367,3.3626835941163367,7.058306384787082,5.3934372948015294,2.174794282894902,0.6727524987419367,-5.0995862218282255,0.25749454772892744,0.1872598412154458,-0.36576932793371153,-39.534742215629194,Evaporator_Fan_Fault,0.2562332012627132,1
23.511142074820594,26.14636496155104,1.0,12.799034867665878,18.921355055942453,14.871125930560769,30.355231983086817,21.19788295874873,42.32228277358959,5.570842506368207,4.845499351459142,1.4783423321818863,1203.2036101513336,7081.823219619773,5.885806159382328,8.640016144259825,4.208867021535777,1.4783423321818863,0.7081823219619773,-4.998994619974454,-0.7554074306845457,0.6086264696559942,-2.068620386306388,71.48556701601888,Evaporator_Fan_Fault,0.2986397235774166,1
18.617575130506797,20.317488877510826,1.0,10.512541873406322,17.120173555225303,8.088132965819879,25.447938381193964,14.655250849269775,32.647605401102126,5.870490096691293,4.91381583059165,1.628547477992394,1084.0433964193192,5817.693725633861,5.36666128390262,10.529442164686918,5.130449503683138,1.628547477992394,0.581769372563386,-10.454744308379063,-0.0755625442009844,1.0420566875974333,-2.7842675051985415,106.47924954306734,Evaporator_Fan_Fault,0.5716750084017185,1
23.231777783752925,39.977370040574066,1.0,12.375905747293476,27.871423005796494,14.599240373681054,45.34483955672385,19.238235362152135,66.60800103087611,6.089239501658022,4.259988779274083,2.252071369555459,2211.6859936395194,6920.6919315515015,3.1291476056973657,8.63253741007187,5.367469516149782,2.252071369555459,0.6920691931551501,-5.592801859051349,1.6016358964946784,1.0703194206135782,-0.01307327578861539,-154.22661943086405,Evaporator_Fan_Fault,0.3068619758191717,1
21.41551059246306,38.20937097964939,1.0,12.248688280431047,26.507649832945173,14.301447642888146,43.95409655527646,19.440212520617163,65.93236547496768,6.325305945824418,5.190096183976513,2.164121514570239,2135.339555678275,7057.183849175095,3.3049469019616566,7.114062949574915,5.744725575627065,2.164121514570239,0.7057183849175095,-5.487560401373003,-0.3956590351121907,0.7480600273169005,-0.2435560199882545,-8.077387501560224,Evaporator_Fan_Fault,0.25801809193788244,1
13.549934480422735,32.76745011285837,1.0,8.983387457751126,23.182554108824572,5.007694517300664,38.37246948329244,9.10434436390336,54.26865651658187,4.55071551464415,5.060073432580561,2.5806027200599027,1600.753136344125,5229.763799302726,3.26706453391477,8.542239963122071,5.605019370434071,2.5806027200599027,0.5229763799302726,-13.145777615259462,-1.8759592648771672,0.6239574698002324,-0.2283942378518371,-333.67070621299376,Evaporator_Fan_Fault,0.5664193192863304,1
20.79706041978857,46.15472947938875,1.0,11.923282236588426,31.203038857882145,12.33896846523693,50.9787449544724,18.37500947525923,71.1214441036071,5.578401233143183,4.843900312374043,2.6169840014464154,2340.5581212515576,5876.4219803993,2.5106926108961667,8.458091954551639,4.824015475083648,2.6169840014464154,0.58764219803993,-9.792166041969779,-0.32913956726891413,-0.23128895306531927,-0.37410249256151973,-348.81486181792434,Evaporator_Fan_Fault,0.488231419740363,1
23.637719775452297,44.80657944345457,1.0,12.166350071375007,30.81057060408207,13.728914179172937,50.43215100451883,18.547468419796655,67.10508062297647,5.340151763492971,4.8432245538075005,2.5324415640951505,2194.2938463166815,6124.075892960086,2.7909096601806067,9.90880559627936,5.6255715610642625,2.5324415640951505,0.6124075892960086,-12.227846685266698,-1.1896140126141361,1.4603066538336886,-0.24599232677196925,-468.9227437072477,Evaporator_Fan_Fault,0.5839971521855085,1
16.73821561837821,24.022405132214004,1.0,10.777745830945562,18.103508803679976,9.230055245624046,27.950217614357936,14.87043952319402,42.896308769581374,6.315358218151733,4.059784223149801,1.6797119813032093,1213.954960288801,6771.63848809431,5.578162872272733,7.508160372754164,3.9278124821439313,1.6797119813032093,0.6771638488094309,-6.05919953375777,-0.08567461096359974,-1.51214963195084,0.019747710469273372,-113.0577305426059,Evaporator_Fan_Fault,0.3081732265369665,1
19.985772002920097,20.00397328339751,1.0,11.540331042214161,16.801302991963624,12.417369982859716,25.90076147829314,18.271319286182216,40.450597549445924,6.12412062713484,5.224738218576894,1.4558770394458354,1042.6777777561092,7236.079640724968,6.939900125518496,7.568402020060381,5.896788194895631,1.4558770394458354,0.7236079640724968,-2.707553944888126,-0.521727187201142,0.46836984486885047,-0.8529850182781535,45.829644251138006,Evaporator_Fan_Fault,0.21735190069225718,1
19.210147329159504,37.81566626037304,1.0,11.788405159564158,25.570311812675598,12.485577636904354,42.06657991973546,17.9736474346649,62.93124078164096,4.768916764017077,3.5634924551259797,2.169106971347173,1894.154535427194,6493.0493204645145,3.427940645296989,6.72456969225515,4.250913659362418,2.169106971347173,0.6493049320464515,-6.677061798507474,-1.042394937142448,-0.15733233506272182,0.05257480241586299,-342.3724835745327,Evaporator_Fan_Fault,0.2792784547205246,1
20.580467950731844,38.54358852175516,1.0,10.97347009432334,26.12405792742677,11.865252742598004,43.50065837840912,17.32228363766791,62.94770700091026,6.083484840044878,4.643748741778337,2.3806560461618194,2047.2811306581282,6208.141373627646,3.0323834282749185,8.71521520813384,4.957069856653959,2.3806560461618194,0.6208141373627646,-8.26202113996738,0.6270212729866733,0.7023852971161126,-0.4052367417555147,-155.77762654226876,Evaporator_Fan_Fault,0.4089105147166467,1
15.50828376139304,33.599110062510796,1.0,10.028556687132124,22.690068902317567,7.765964005534244,37.11689912653069,13.77456977844983,61.98451808631903,6.561211409377258,5.05037225818101,2.26254580895292,1786.709466933016,6251.803073834206,3.4990596901944926,7.742319755858796,3.517789064019894,2.26254580895292,0.6251803073834206,-4.516319940202536,0.6934365356686456,-0.09762804477401765,-0.06843230354467877,-142.97361944111753,Evaporator_Fan_Fault,0.21206260847773187,1
21.323528766552005,22.210263011986104,1.0,12.429936807508266,18.227364688760197,15.03529062387332,27.307206610200517,20.100028565794815,39.16008785974729,5.354720793947069,4.641942815762106,1.4664084758459923,1045.8542825936904,7182.634547352631,6.867720166082688,6.288238142678685,5.096943598214413,1.4664084758459923,0.7182634547352631,-3.835991278855964,-0.5310865790492727,0.9577631088233236,-1.955844583268319,110.30362621242182,Evaporator_Fan_Fault,0.28847913842634043,1
18.5590180874227,26.09644665745479,1.0,10.581850349818227,19.636197607054047,10.237162530884392,30.71410785360568,14.391526543140884,42.79032596404134,5.200082366193731,4.889503838148247,1.8556487719930148,1304.3428618645407,5789.1371881592995,4.438355402876055,8.321855556538308,4.6176611961508875,1.8556487719930148,0.5789137188159299,-10.635486047043067,-1.022582572353171,0.18691162077578394,-1.10674492450749,-89.008777551388,Evaporator_Fan_Fault,0.520726076962883,1
23.009715287436897,29.821588510213285,1.0,11.852507974230447,20.614264999720913,13.176342133988735,33.86641517295568,19.084255161213402,48.50326221315193,5.222960273974109,5.7660591663690735,1.7392323248834891,1448.3613603149702,6782.780079619284,4.683071687402829,9.833373153448163,4.044826662742398,1.7392323248834891,0.6782780079619284,-8.289928488925398,-1.244861958071179,1.7337375653874467,-0.4813808970866633,-161.03847129345513,Evaporator_Fan_Fault,0.4105190027599714,1
18.544003066366486,22.397739197727795,1.0,10.108339269138902,17.327854019773266,8.591070682484387,28.11064690644046,13.604123735190694,37.43681453267118,4.353367016466628,3.4346956775568764,1.7142137356505023,1185.9205679795627,5823.774162705308,4.91076242368171,9.952932383882098,5.712907708712667,1.7142137356505023,0.5823774162705309,-9.677120150142663,-1.980192187871464,-1.106321060138018,-1.0115750285909728,-83.49298081717097,Evaporator_Fan_Fault,0.518572336894458,1
16.250236590467555,44.58316134907874,1.0,10.399262144948805,30.923779506024683,8.968368218516574,50.38333055800324,13.768479858692363,77.60120305216432,5.74655527220382,4.1788100854933505,2.973651310544679,2391.825705992292,5743.533168208278,2.4013176017879903,7.281868371950981,5.800169208924494,2.973651310544679,0.5743533168208278,-6.50864821139109,-1.2110821737823994,-0.42587209845148166,-0.0906118461568437,-299.5512809275465,Evaporator_Fan_Fault,0.29721681612223394,1
20.02620209024993,19.01268897533628,1.0,11.578030081955381,16.79481539508193,12.644728910803643,24.145634292272504,18.95057556747541,36.44275680210418,5.463705864017458,4.812722975550678,1.4505762445078654,934.0998147265256,6817.644352239251,7.298625098470058,7.381473179446289,5.1329453169362225,1.4505762445078654,0.681764435223925,-3.3518166772159503,-0.17945832332702505,-0.2077294422421332,-1.3693142244626237,78.53653189570355,Evaporator_Fan_Fault,0.23258020602453394,1
20.479989885213904,33.34715305176759,1.0,11.46774625583108,22.193233414076683,10.739767524486604,38.67123052951652,17.11022970089975,54.89824958077358,5.6572807668401195,4.8020384718843525,1.9352741959033095,1696.7517724013765,6166.747877386141,3.634443162336277,9.7402223607273,5.324077477748929,1.9352741959033095,0.6166747877386142,-7.737598244468778,-0.40792419572640526,0.8968908861314269,-0.5426511864554708,-285.4835006217718,Evaporator_Fan_Fault,0.4011760630548226,1
16.03731745574025,22.061726651505357,1.0,10.08621645261267,17.33463290344244,7.131034637591674,26.391346698199595,13.094839652474901,38.697708385947415,5.560779374027527,4.613717785061197,1.7186457364745713,1180.9986529676116,5900.58397641199,4.996266474635692,8.906282818148576,4.329620046694238,1.7186457364745713,0.590058397641199,-8.857079126413495,-0.23145780888121514,-0.4508047129868018,-0.3268677370297324,-61.72045929497699,Evaporator_Fan_Fault,0.40749550713381344,1
23.134000249297436,37.68684222105033,1.0,11.955578431670878,27.282373944764384,12.8027151829073,43.93993251969639,18.435350728826766,57.288233542566715,5.6293157475622415,3.8718076688202343,2.281978584364611,1855.3348754372482,6040.359636418134,3.2556708313881058,10.331285066390137,6.253090298646065,2.281978584364611,0.6040359636418134,-12.471227251969609,0.4408069912545667,-0.32999844514005083,-0.48457803706593783,-331.05887606238,Evaporator_Fan_Fault,0.5673915537328601,1
17.69868397911436,39.97741206303497,1.0,10.280266892061567,27.77063996704777,8.60657386920835,44.60881199472404,13.89646035136437,63.490872171699905,5.081072256295552,4.529301586098012,2.701353988046,1960.2634621741217,5693.211645841004,2.904309423554057,9.09211010990601,4.631399931689074,2.701353988046,0.5693211645841004,-11.533994700307943,-0.8568520006944089,0.38139899363538277,-0.06973322057122244,-427.58855249388625,Evaporator_Fan_Fault,0.5201914517292537,1
16.50599266000035,42.10246573737521,1.0,10.24037025721728,29.348920530844726,8.465102103079772,47.544067521230005,12.57135220664519,71.12187769057876,4.871833016109821,4.486802637953064,2.8660018918905776,2178.585564471222,5501.299594390201,2.5251703142196553,8.040890556920576,5.441601783854793,2.8660018918905776,0.5501299594390201,-8.827068541181362,-0.7374876849391834,0.5480458385867775,-0.3494855821392848,-252.71571053288926,Evaporator_Fan_Fault,0.4188849484985781,1
20.945922591016576,27.947088366547757,1.0,11.4058209511683,20.33067692239828,11.339279276985247,33.45272137454636,16.465357764158846,42.91280118238009,5.449022293994439,4.561839037770086,1.782482559514123,1355.6260538267582,6103.123658858774,4.502070199691457,9.606643314031329,5.5056330079986004,1.782482559514123,0.6103123658858775,-10.046672411650377,-0.2633182880797911,0.05311840456318162,-0.790587663544831,-166.79771505152212,Evaporator_Fan_Fault,0.5648704691661197,1
