T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.01911134019524,19.949517758593153,1.0,13.127659815801817,16.109907741581434,16.88890611015139,25.897626088727808,22.256750320846944,32.776599203596035,6.097393900705507,5.691676934619374,1.2271728524066319,711.6607373117405,7194.421981854644,10.10934228159218,7.1302052300438525,5.948108330134655,1.2271728524066319,0.7194421981854644,-3.5311344292586426,0.2808057625673319,1.3359246898885555,-3.6179562855590497,89.05088040455519,Evaporator_Fan_Fault,0.22781645430247904,1
24.452190348507763,37.130472955860164,1.0,12.766020451354557,25.350398329082626,15.183923579875552,40.859567174936466,19.45127529691545,54.33457590314957,5.221418765458745,4.5830379766338005,1.9857714019557902,1836.4310427352063,6675.163584200552,3.6348566479569353,9.26826676863221,3.729094219076302,1.9857714019557902,0.6675163584200552,-12.099055246227834,-1.2067785367302646,0.2535033459831153,-0.09687271206343118,-296.3925228906062,Evaporator_Fan_Fault,0.5204637101746793,1
22.662073084487382,21.111326858813413,1.0,11.520610663727824,16.746062034922318,12.18374064756228,25.262392465964503,18.591419744288107,28.20365998138532,5.448611312587203,3.4582810626007348,1.4535741657902401,954.1481597831163,6142.646416280181,6.4378329018382665,10.478332436925102,4.151065607151089,1.4535741657902401,0.6142646416280181,-12.120689613394603,0.0181610965167609,-1.3162469925710463,-3.770905488804674,175.0320515843191,Evaporator_Fan_Fault,0.5753355467352641,1
17.781516599920565,34.29419524698685,1.0,10.927208644675847,23.703354321876965,10.896524825998535,39.1130507341985,16.46595538943044,60.60960441865412,5.261183448111172,4.32450303677417,2.16920488046379,1849.4937977438024,6664.938799682435,3.603655663951398,6.88499177392203,4.81885548721165,2.16920488046379,0.6664938799682435,-5.254159572893066,-0.636780011039769,-0.21503694380517313,-0.037420008863685794,-77.85176422106929,Evaporator_Fan_Fault,0.2486521471723364,1
14.880683056503456,46.09158789051418,1.0,10.048561031873447,32.21576960883601,8.758848029259084,51.92119909952806,13.684738293853846,82.97035993112023,5.983914500054869,4.164443687219263,3.206008253982782,2417.754555388653,5560.576765657202,2.2998929950370175,6.121835027244371,5.829611209013883,3.206008253982782,0.5560576765657201,-2.995094343955344,0.5910691109137609,-0.5002208662621257,-0.2284867432016262,-117.41487809753289,Evaporator_Fan_Fault,0.21681279842234802,1
17.062454888027087,38.779192490039996,1.0,9.807984525798627,26.001823638586682,7.147564941258723,43.51536484443322,12.353655190688848,60.981248887185906,4.848991509194966,5.257079810274323,2.6510873431939324,1817.6253186402796,5545.122951583943,3.0507513813309513,9.914889946768364,4.736172354393226,2.6510873431939324,0.5545122951583943,-12.067442476060286,-1.0971598087681995,0.6144870931624826,-0.3365479349007816,-379.5139249271265,Evaporator_Fan_Fault,0.5814438583790669,1
15.843828161577093,32.99191529066131,1.0,10.103832377031964,22.70932553407314,7.09481512799567,37.62943339887477,12.50794657666998,54.6421678748776,4.817387384621238,3.9719630484476576,2.2475952377927397,1604.2308366653797,5366.236759101339,3.3450527420703495,8.749013033581424,4.637518108213456,2.2475952377927397,0.5366236759101339,-10.140564703024978,-0.7991851143229294,0.5303331717134676,-0.6195609476663475,-218.579913158748,Evaporator_Fan_Fault,0.5093686746946107,1
21.566019815828074,42.45871542318446,1.0,11.595077329960263,29.654552635973037,13.061638891330452,48.00542344504217,18.493260497179698,67.76277051040172,5.127951692635196,4.558410166313894,2.5575122780207162,2210.005156941621,6323.9170585187485,2.8614942542805117,8.504380924497623,5.546708021857711,2.5575122780207162,0.6323917058518749,-9.247719738623331,-1.4170595650601419,0.7915841270504522,-0.16260071578774138,-401.12079510106787,Evaporator_Fan_Fault,0.4695498072961649,1
16.386349278583516,48.09539730110296,1.0,10.052596780520467,32.84249850649768,7.878877160850434,52.73690404722721,14.173831533532576,81.22158967849963,6.461937811098848,3.7171069542173605,3.2670661346069902,2463.807414398302,5764.645692435947,2.3397306375278353,8.507472117733082,4.64150674612425,3.2670661346069902,0.5764645692435947,-5.1370162656061495,0.1530312155017608,-1.1633119107326362,-0.18766300213268927,-240.78863780860365,Evaporator_Fan_Fault,0.3010945416243425,1
22.264089122025258,33.194112590754294,1.0,12.44368172470993,23.468347133557938,13.456229979956502,38.53474613829895,19.202471261701053,54.76437803458115,5.730909956965425,4.299388384333414,1.8859649139816779,1663.7382111697243,6655.881385430478,4.0005581050824865,8.807859142068756,5.340633547544655,1.8859649139816779,0.6655881385430478,-7.436459354522498,0.5461368054634494,-0.30550677691520534,0.07005046912558432,-256.9413076990986,Evaporator_Fan_Fault,0.4126927417232103,1
20.679145119248417,29.824260995368235,1.0,10.94117775753749,20.18781530878998,10.465637543702119,34.537879293957026,15.565826187094828,48.1344262864154,5.949399083982072,4.799405245131288,1.8451226875353877,1434.1028481258043,6304.374769136228,4.396040895794377,10.213507575546299,4.713618298588791,1.8451226875353877,0.6304374769136227,-8.954843483536202,0.3179017582283139,0.6479943399423158,-0.24064912302161812,-228.36056935075726,Evaporator_Fan_Fault,0.4298478538336362,1
15.626623058197936,26.948297702423098,1.0,9.88977518912751,19.17160250022567,6.346009609094268,32.11462146210866,11.983394506689237,47.7652547896305,5.850591638517794,5.253923478979849,1.9385276342077313,1414.8918691800188,5571.507019906726,3.9377617055186107,9.280613449103669,5.166323759685561,1.9385276342077313,0.5571507019906726,-8.719275478912564,-0.36835118148977397,0.7397337938024817,-0.3592032112241359,-157.97551383128757,Evaporator_Fan_Fault,0.4068518823813542,1
24.369853078324095,30.13593238116114,1.0,12.880933122106851,21.199442491289524,17.819993640909335,35.68989122270321,22.292395938249243,51.51100052885627,5.213362352290256,4.303634707129199,1.645800214186817,1603.7970749662916,7479.61937933456,4.663694363884387,6.54985943741476,5.5539588415420695,1.645800214186817,0.747961937933456,-5.804911430239834,-0.6034148431592241,-0.24556952507391916,-0.6917955494928858,44.79424718642554,Evaporator_Fan_Fault,0.2594953761627873,1
17.372519176654013,41.624257960702124,1.0,9.931703669327408,27.47110719710207,8.065607055377344,46.040503134561035,13.545090614675265,66.96270526839953,6.1232673663253525,3.9244878618694896,2.766001494984441,2109.6316279033067,5545.932965001513,2.6288632060913084,9.30691212127667,4.416245173858911,2.766001494984441,0.5545932965001513,-8.936633070471174,0.48252654506134807,-0.8890757034053705,-0.2795285069515461,-174.4610160266002,Evaporator_Fan_Fault,0.4678319300419143,1
19.19041713742718,42.7987804548768,1.0,10.890514434684507,28.31215557153296,10.492523525829881,47.69940334563034,15.902323287912997,70.94484608322318,5.4997607904355315,5.268263716965878,2.599707822925552,2227.3760612920773,6025.703577475561,2.705292421065222,8.697893611597298,4.900622890753539,2.599707822925552,0.6025703577475562,-7.161237080525169,-0.29941470968066497,1.3847964391068186,-0.0029544565231267583,-266.2595998748502,Evaporator_Fan_Fault,0.3215050958775693,1
22.557133620868356,40.37189445965506,1.0,12.740422861089172,27.401031206815105,15.30727488996648,45.20066006376173,20.864804556268535,66.52612972438237,5.4575099112732035,3.977155691798969,2.1507159931481743,2161.9893677872715,7351.679393642199,3.4004234725568576,7.249858730901876,4.828765604106671,2.1507159931481743,0.7351679393642199,-5.481649685620894,-0.5448452890257816,-1.060794818493413,-0.10004618136270071,-130.1304843761518,Evaporator_Fan_Fault,0.2353685584729631,1
22.31251996576668,29.48409532827893,1.0,12.01986414764951,22.469908937278316,12.704872863581803,35.0272266556797,18.632305714713297,46.73696412265758,5.842566746844982,4.278231728525027,1.8693979117619492,1474.5035735234992,6786.765873868276,4.602746304405694,9.607647102184876,5.5431313274007685,1.8693979117619492,0.6786765873868276,-10.050419088411616,-0.5504680718766286,-0.13416459835203565,-0.659575285471635,-103.5498818385006,Evaporator_Fan_Fault,0.4566147355016657,1
20.49031528518275,39.28082383253311,1.0,11.813935713261694,26.327332583253437,12.282241775445542,44.52049777447547,18.58682346960425,65.64130008357452,4.9241374358920496,4.648252996835123,2.2284980401323646,2026.1795323150534,6245.241419382278,3.082274457805152,8.208073509737208,5.239673941942364,2.2284980401323646,0.6245241419382278,-7.227135012782995,-1.7752719268852095,0.05403018905282675,-0.15773729828191296,-241.09289355044007,Evaporator_Fan_Fault,0.3386587025198252,1
21.75009537814721,42.42809870330375,1.0,12.094164927876841,30.06102566609952,13.388014523478224,47.47859078166587,18.708250678617425,70.05030690393178,5.656370810994128,5.327244346071954,2.4855809264523403,2288.9182191747273,6663.848407102799,2.911352774108923,8.362080854668987,5.050492078362119,2.4855809264523403,0.6663848407102799,-7.331659416040921,0.09251422492508521,1.494681782908275,-0.29152134951934183,-53.681290500608156,Evaporator_Fan_Fault,0.3016168004081269,1
18.239270585489066,23.665871849191067,1.0,10.115859462094578,18.550541565048718,8.323707496609412,28.240695407887355,12.335849101852519,37.76280997890327,6.072013310255291,4.113141353828099,1.8338077584569037,1250.3428086542067,5375.198997133555,4.298980215609105,9.915563088879654,4.574823558696288,1.8338077584569037,0.5375198997133556,-11.435183173171623,0.3135581844341999,0.14632776031875094,-1.1268494770506878,-58.98227583190442,Evaporator_Fan_Fault,0.5857913110211473,1
22.535774949508653,40.98577409781042,1.0,12.123414849551367,27.765091979173686,14.389279847202278,47.07210448967841,19.696483462421607,67.583291424663,6.2235717775240325,3.8148151813162046,2.2902039007764508,2305.77883060975,6932.578053640433,3.00661015775184,8.146495102306375,6.086330391867989,2.2902039007764508,0.6932578053640432,-7.095151046534312,-0.7963128903653764,-0.664202110778414,-0.5093436668011577,-99.65306504335831,Evaporator_Fan_Fault,0.3138715603064945,1
17.192587610291888,40.50922941035886,1.0,10.409514054359596,27.50733039782554,8.29520789375414,46.185537251831285,14.03997483043842,64.593063027295,5.4915918879650905,4.774236983421833,2.6425182053820495,1986.4828847971353,5635.706663832508,2.837027546002764,8.897379716537747,5.676307841472422,2.6425182053820495,0.5635706663832508,-10.193894237196488,-1.213889457866574,-0.38731847082896653,-0.10879778547489805,-432.9885948063893,Evaporator_Fan_Fault,0.4995895871795862,1
13.52053458851947,45.75575010522108,1.0,9.426468780093275,30.29502644886924,5.816507986853102,49.909748898455696,10.792864644653559,77.6983674817488,5.299211468384168,4.76588136762401,3.2138255751555644,2277.926198028515,5617.254601894272,2.4659510947965995,7.704026601666367,4.153998793234614,3.2138255751555644,0.5617254601894273,-7.880021621203596,-1.1013849717490247,0.02682552285787132,-0.1519163276745079,-215.6398149988995,Evaporator_Fan_Fault,0.38314258523279576,1
16.99709351642901,28.804356314632884,1.0,10.744912182384423,20.602818781365254,9.522948230936972,33.20146628331063,15.94778647965799,52.669665503644815,5.135752634731612,3.409892004649949,1.9174487824239477,1515.451103842116,6160.714910077688,4.06526802115783,7.474145285492039,4.397109968677746,1.9174487824239477,0.6160714910077688,-5.705604305123238,-0.0391959717624788,-1.3789614588422658,-0.3768487329701813,-129.1919910117199,Evaporator_Fan_Fault,0.24066237100315974,1
17.43576296101835,40.54764572385577,1.0,9.586541030554809,27.949330237202453,7.488379685355232,45.78098061365407,12.086839767516425,64.79634445314947,5.663374074717135,3.983778387757473,2.9154759936999843,1810.115411090568,5230.6231396279445,2.8896627848036336,9.94738327566312,5.2333348897983,2.9154759936999843,0.5230623139627945,-11.367386802689325,0.00967769781430583,-1.0978563640096737,-0.20568283836704193,-456.13533839507977,Evaporator_Fan_Fault,0.5650580495930543,1
21.484521638390575,44.89912474903625,1.0,12.044453854128639,31.247806674823284,12.97782596878206,50.11527806311419,17.840621662064954,70.41750625151428,5.763696601053664,4.333404073261457,2.594373066082366,2315.3890410516206,6711.764524932672,2.898763190951389,8.506695669608515,5.216153314077943,2.594373066082366,0.6711764524932673,-10.078498915572212,-0.04263329519620562,-0.035769791009922614,0.06284806543859078,-322.7776641292867,Evaporator_Fan_Fault,0.4151833766203889,1
13.875076310718757,35.05645220053637,1.0,9.761443882935277,24.425567092887373,6.449523302173597,41.173225402799716,12.256908297022296,63.109149455179335,5.579216755203701,5.055640236667988,2.5022493993524426,1903.9736831407622,5661.876362190887,2.9737156623148033,7.42555300854516,6.116773202263346,2.5022493993524426,0.5661876362190887,-7.891414512408872,-1.125972434458271,0.09431345572806027,-0.39741762756597643,-81.52500213409894,Evaporator_Fan_Fault,0.3751544126038925,1
22.30901435641899,24.03795869273425,1.0,12.026804107781228,18.22481024579867,13.789331739505977,28.848000980327413,18.696383109241822,35.47456423477607,5.2230523114836185,4.873401933524921,1.5153493881227673,1100.9920493883842,6651.110066729406,6.041015528154074,8.519682616913014,4.810042287593163,1.5153493881227673,0.6651110066729405,-10.358892193655748,-1.0110500626698684,0.578802553362074,-1.3941424100817397,29.070658814515582,Evaporator_Fan_Fault,0.5411348387988332,1
15.7001588821595,21.871506961192843,1.0,10.51637207251541,17.788099681791767,8.468868539202449,26.936252409463872,15.08621602533664,44.44822356399728,7.040807990587574,5.2315421949966225,1.6914673196359278,1296.4360189526737,6074.8348487724825,4.685796105603453,7.231290342957051,5.0647454482710295,1.6914673196359278,0.6074834848772482,-4.1915391913067666,0.6062199963671775,0.09355243084169373,-0.8704949738822885,45.161729672978254,Evaporator_Fan_Fault,0.21356059218247472,1
18.429938089100055,30.446113447135435,1.0,10.802830790966086,21.451756965992534,9.78874371989012,34.79478517076326,15.8192878795869,51.66878935989035,4.277998065331195,4.194692460575561,1.9857533068028483,1547.730915808561,6055.798776525508,3.9126948455131534,8.641194369209936,4.348671723627827,1.9857533068028483,0.6055798776525508,-8.096698290144225,-2.0542600495127195,-0.1271030289706223,-0.48412318785681263,-200.86578230841678,Evaporator_Fan_Fault,0.38882395376505946,1
16.854583988803405,46.17715270496586,1.0,10.623065273673877,30.50030743109027,9.320963142533266,50.3599564429716,14.219429186189249,78.4001589064607,4.465002789940691,5.198422539031574,2.871139981289229,2393.618640273296,6186.919890082815,2.5847558946885587,7.533620846270139,4.182803738005738,2.871139981289229,0.6186919890082815,-5.526042854830052,-2.0319865291282486,-0.2481493063073641,-0.21303532710640427,-128.52006455259698,Evaporator_Fan_Fault,0.30409746701894264,1
20.887309504639646,29.414748877348178,1.0,12.218178065906626,21.534892620089693,14.422674169215602,35.78059964997032,18.986473906143416,53.14002403175317,6.518544381379258,4.740106408699118,1.762528955129591,1634.172070803562,7327.555459804433,4.483955876324147,6.464635335424044,6.365850772622142,1.762528955129591,0.7327555459804432,-5.4697029040876615,0.44490430446542817,-0.4164944176655414,-0.39354377156389475,1.9468501671331069,Evaporator_Fan_Fault,0.23992018388440434,1
21.961898702930775,35.66813061697323,1.0,11.878000309115016,24.436272994777685,13.071324794987635,39.56063946929186,18.451556969706896,56.22566179273235,5.098387081856803,4.696822558860225,2.0572716247553573,1820.475536174382,6144.200973441975,3.3750527548168203,8.89057390794314,3.8925088523186275,2.0572716247553573,0.6144200973441976,-9.062080573689471,-1.350973954983222,0.771793075152265,-1.0044414513097855,-51.73234427063608,Evaporator_Fan_Fault,0.41033073377197665,1
15.242955442497653,33.15349810020958,1.0,10.005027452985596,23.297422961482905,7.042581648143375,38.66772061667924,13.72068726281877,61.12283068720449,5.638126850059421,4.688457916568887,2.328571617715125,1692.957371371977,5651.486380768232,3.33823312762344,8.200373794354277,5.514222516469658,2.328571617715125,0.5651486380768233,-4.6794789779428,-0.5350127765110484,0.40371940991122557,-0.30921321228587706,-145.3853317330902,Evaporator_Fan_Fault,0.2824501209543986,1
22.966868249444058,47.40340191924051,1.0,13.543913870624474,32.10542083712864,16.11627341897513,51.84341725686141,21.18078133039655,76.03086346302057,5.258149963811361,4.95312726972835,2.3704684734271972,2578.010269436879,7163.719796494478,2.7787786113277457,6.850594830468928,4.440015337620899,2.3704684734271972,0.7163719796494478,-4.28373320919782,-1.0046091051493962,-0.663366740767728,-0.3294365767338241,-97.30457980259598,Evaporator_Fan_Fault,0.28924539623755896,1
24.537807434662927,39.45714411168142,1.0,12.7363420163362,27.25029292313612,17.207663826716015,44.67095037361179,21.750797203390746,64.4365742192895,6.5840332071218,4.420260508237562,2.1395698143300232,2182.012490037358,7233.803233180323,3.3151979038655615,7.330143607946912,5.213806261930365,2.1395698143300232,0.7233803233180324,-5.7421501260419205,0.10104744039277236,-0.1213662281277541,-0.407901286668666,-78.22941236922725,Evaporator_Fan_Fault,0.2883318681986956,1
23.011860873140602,36.377449654290295,1.0,12.23879248589324,25.049467295345618,12.858919370201853,40.4951499249567,18.534615516882376,54.70303024881665,5.824685269075096,4.373822607024079,2.046727021821663,1774.8639704740842,6803.773078769462,3.8334053718787837,10.152941502938749,4.117700270666404,2.046727021821663,0.6803773078769462,-10.774312799081507,-0.26684550788314,-0.2387769382331122,-0.17035648984969676,-211.22436089847702,Evaporator_Fan_Fault,0.521936336808721,1
19.267362017164896,31.90066549557658,1.0,10.632061612091983,22.197499933898317,10.049174686367992,36.921726552521996,15.058399519900748,51.26315846136495,5.0313113447004065,4.93415568589372,2.087788873293662,1629.3654624529563,5784.023378285195,3.549862514931142,9.218187330796903,5.021061056945417,2.087788873293662,0.5784023378285195,-12.028268724731774,-1.1195355586385878,-0.13846272475995747,-0.3945246164411573,-258.9972116297581,Evaporator_Fan_Fault,0.5481824613839992,1
18.74910186334407,34.855148777444576,1.0,10.76455776243493,23.81528749933223,10.04629366622185,39.886529331313405,16.37854543542649,61.31498144540309,5.508942712648286,3.809862558646642,2.2123795538020543,1808.0972119067865,6163.632664895243,3.4089055744935237,8.70280819712222,5.0313805538688285,2.2123795538020543,0.6163632664895242,-5.843449179142311,-0.43068831160176746,-0.35707333932365026,-0.04628133078372976,-273.4317665650792,Evaporator_Fan_Fault,0.32097208043624104,1
17.883573763918996,36.201019320489756,1.0,10.386372957945595,24.490879414610284,9.070392335411128,40.645840155422455,13.741690110630111,58.929327481375914,4.97116082691146,4.46737861317205,2.3579818974124858,1853.9542948862031,5538.323077914826,2.9873029195980108,8.813181428507868,4.444820834932699,2.3579818974124858,0.5538323077914826,-9.583004015195009,-1.2250794901453217,-0.7261587273527823,-0.4723012259463739,-227.32303169851093,Evaporator_Fan_Fault,0.4573395038964732,1
22.73091586532359,34.88753114899013,1.0,11.76477569179192,22.65073063503604,13.1527613099587,38.790184849177784,18.519144034735675,52.78202475108338,5.897506528166309,4.142919901906571,1.9253006796244372,1726.8726490221072,6425.130196151969,3.7206740171548778,9.578154555364888,3.9026537001876562,1.9253006796244372,0.6425130196151969,-10.41134705610083,-0.1969427972519293,-0.26224714898474755,-0.5278358879653999,-174.40584758265481,Evaporator_Fan_Fault,0.48270228588426645,1
14.23102626532258,43.827080597975765,1.0,9.707264331345682,29.712292978301885,4.164914260242143,48.804464702623825,10.153891211927263,74.66755388374465,5.224185085088005,4.81717374450001,3.060830730894806,2087.6282777032693,5142.463547837813,2.4633042207568483,10.066112005080438,4.97738410464806,3.060830730894806,0.5142463547837813,-7.663622151284898,-0.4810503428830062,2.0743506411241013,0.013442332425253056,-406.00360888334626,Evaporator_Fan_Fault,0.45931100587246315,1
21.36086979339806,27.00174799697771,1.0,11.320249867608242,19.572488536929672,12.218078744353763,32.76323679080046,16.99589764877256,42.69428656384083,5.651898483977242,4.3618622442992026,1.728980258018366,1372.6278110701373,6133.459223346967,4.4684066386248995,9.142791049044297,5.761488793822753,1.728980258018366,0.6133459223346966,-9.688696177167664,-0.7630893620692563,-0.019127401943489275,-1.0397697511216188,-85.32566691084207,Evaporator_Fan_Fault,0.5392245263468672,1
17.64867671348861,34.909179554559216,1.0,9.796520844030173,24.304051831582655,6.665391934183393,40.046192085460696,12.822996767900099,56.10493785888668,4.557203357366608,4.236651184723201,2.480886042966276,1716.8918212834028,5176.057086118476,3.0147834720589994,10.983284779305215,5.13701253090148,2.480886042966276,0.5176057086118476,-11.68078015608959,-1.3326924049684887,0.20008191062791258,-0.6695772065428152,-208.04991799704658,Evaporator_Fan_Fault,0.5317459646904598,1
24.401133392769225,20.514908563448525,1.0,12.00907485759334,16.763063323406403,12.757152175669086,25.57291734778864,19.381567392911744,26.320905709496127,4.357777980310397,4.337235319001805,1.3958663362654546,840.2115947581002,6370.046921847762,7.581479429216542,11.643981217100139,5.058008784340114,1.3958663362654546,0.6370046921847762,-11.550356670153182,-1.83184861926481,0.04943562122577294,-5.092174616973781,200.27749524988587,Evaporator_Fan_Fault,0.5889077248528278,1
20.000558111172012,29.042516456114313,1.0,11.75687169018112,20.15362542994093,11.190951005084434,33.643414631878585,16.680179004675626,49.394233934478855,6.168052582033208,5.613855691393435,1.7141996579559895,1491.0088201402905,6174.100195350752,4.14088777474155,8.809607106087578,4.6008981757642715,1.7141996579559895,0.6174100195350752,-7.276697342564567,-0.8728784724236585,1.1098126885510995,-0.7920407613473088,-59.623114879858576,Evaporator_Fan_Fault,0.37398810186628656,1
17.528095163774754,20.777517538551336,1.0,11.128556262890996,16.859996034792196,10.460078905822714,27.00596359968518,16.467342608103657,40.82531811165183,6.2184901058957065,4.616690925941191,1.5150209637716543,1104.6137821231778,6937.198163924738,6.280202434728591,7.06801625795204,6.228446061133845,1.5150209637716543,0.6937198163924738,-4.278141511126705,-0.5992057150634347,1.0814040926600739,-0.29843540417595893,-20.187964364924255,Evaporator_Fan_Fault,0.26938710246693687,1
14.492807010767688,47.86490482429035,1.0,9.546850128375699,32.729983575997004,5.360432646940725,52.49665985527694,10.676038587055974,82.4601465470474,4.6688988816416765,3.8156575161651656,3.4283541834091498,2368.7876924508314,5131.486614152911,2.166292331941194,9.132374363826962,4.631755030986589,3.4283541834091498,0.5131486614152911,-6.934666313538145,-1.2327365167521958,-0.6377792549371781,-0.19314304363247947,-341.9741863805275,Evaporator_Fan_Fault,0.3987523911645708,1
19.597522266514662,37.737422235793886,1.0,11.559572824432859,25.46423966422405,12.922631005859001,42.57524680176689,18.04278494258218,65.38439576960565,5.502337214485942,4.703503280990478,2.202870300743435,1940.032457725955,6409.954438632145,3.304044946828205,6.674891260655661,4.837824565973001,2.202870300743435,0.6409954438632145,-4.812768520923257,-0.19509934721706745,-0.36163249977425327,-0.11755559406848493,-217.34336478560476,Evaporator_Fan_Fault,0.2775267863485426,1
20.497643909268245,46.166282709587236,1.0,10.749220751206925,31.52569130515855,11.886192894094467,51.61320008524035,16.290739211985905,76.14930540865033,5.419673406105048,5.103015499501335,2.932835043100109,2312.7198541980933,6043.156994244892,2.613008654409758,8.611451015173778,5.446917375653115,2.932835043100109,0.6043156994244893,-7.409004684819024,-0.4446069168398372,-0.014289663201322078,-0.09673148406710652,-334.41380735211305,Evaporator_Fan_Fault,0.3522454715481127,1
20.09151521958173,41.55719378583448,1.0,12.289591728645295,29.575583911319004,13.345733869923247,46.32616277850882,18.73877545230393,70.57247479319976,6.884470576886811,3.7056048438464013,2.406555446620941,2056.1484134783445,7059.284329178705,3.4332562196892473,6.745781349658483,4.768968992674338,2.406555446620941,0.7059284329178704,-5.289123804984939,1.3952613245863343,-0.169372891223464,0.23765482347353073,-284.56056845844387,Evaporator_Fan_Fault,0.2177376475266183,1
14.585410031207953,32.33910358436316,1.0,9.895065747430644,22.92602946071209,7.891240317976342,37.96102126427998,13.148180956143554,62.234875848426725,6.51727541807297,3.7450505998256496,2.3169153238486637,1713.4797228898597,5731.171783544547,3.344756116447454,6.694169713231611,5.62191767991682,2.3169153238486637,0.5731171783544547,-3.7796684366284694,0.8388971517952122,-0.2060049955013219,-0.3176213743244083,-159.01180976360115,Evaporator_Fan_Fault,0.22015509220729876,1
15.3255567181563,44.991455488815525,1.0,10.17966932189844,30.791553750394264,6.406814582966644,51.059463767810556,12.864595018968549,77.4340258727927,4.880213963413129,4.004086274131516,3.0248088397287787,2185.373681033148,5596.526537294316,2.5609014082426973,8.918742135189657,6.0680082789950305,3.0248088397287787,0.5596526537294316,-6.567426546305114,-1.2480253188087564,-0.1641452677200519,-0.13600366818855614,-288.51023203898967,Evaporator_Fan_Fault,0.4225357760053866,1
18.381329664254327,20.33868596563413,1.0,10.430239209910134,16.805653701360733,8.85436853947601,25.223492828167384,14.509735072712596,33.78214136092529,6.210771201339359,4.0284521234227455,1.6112433629895175,1052.0966156180841,5863.8345771435015,5.57347537298048,9.526961124778317,4.884806862533253,1.6112433629895175,0.5863834577143502,-9.719719809882164,-0.40952687284336875,-0.09307315059291277,-1.9487167593328563,83.97943242008148,Evaporator_Fan_Fault,0.46793383475074524,1
16.762246217354765,19.369687649271736,1.0,9.675552097999626,17.108158825619757,7.449747444983229,23.61230738459354,13.215465759779649,34.561033149682665,6.1042616784248445,5.105121521874702,1.7681842495744287,1062.4047796949458,5568.987338263989,5.241869619471256,9.312498772371535,4.242619735321803,1.7681842495744287,0.5568987338263989,-8.867474335503488,0.27978559661410607,0.6853598655195103,-1.3199624489558932,10.1511453962637,Evaporator_Fan_Fault,0.44260742646704526,1
20.689472753323116,37.955403066439416,1.0,11.059965847380173,25.98453316036548,11.514223075426662,43.148166493310754,17.02306832506233,60.6055144095067,4.912575806250402,5.770376942208664,2.349422549665518,1949.9110787147067,6271.0385636136125,3.2160638667416555,9.175249677896455,5.192763426871338,2.349422549665518,0.6271038563613612,-9.086995327962207,-0.3262898405408272,0.22719595066600728,-0.22518538882194106,-285.4234202806658,Evaporator_Fan_Fault,0.45910903770871586,1
21.564644158515023,38.32050969937174,1.0,12.343892957995992,26.494084313704118,13.752168296023065,43.60089992856675,18.76714696051235,65.90245186245454,5.859893275551626,4.055812005892963,2.1463313400285173,2042.8254696904278,7015.346426262959,3.434138907288087,7.812475862491958,5.280390229195007,2.1463313400285173,0.7015346426262958,-5.118538347620458,0.7251134752966859,0.2670405379296934,-0.20787185034213662,-149.5581783982675,Evaporator_Fan_Fault,0.23531358010630496,1
18.564979117550156,38.85520413392075,1.0,10.271697529296059,25.6919819013213,9.062708693229796,44.16738826588423,15.21514288993488,65.67994997225252,5.503031622866303,4.447808067337276,2.501240114211387,1924.8773542657934,6067.522908264817,3.1521607830329295,9.50227042432036,5.312184131963477,2.501240114211387,0.6067522908264816,-7.030432025225323,0.3939226877703339,-0.12068239696985028,0.07310888688648776,-350.50760116847664,Evaporator_Fan_Fault,0.40232823169785387,1
19.1897145652301,25.61290258722869,1.0,10.918961700718048,18.940141287776356,11.092572436168126,30.672514402975967,15.86596272391398,45.80834631344431,5.378110902800044,5.305006530800813,1.7346101036814536,1354.5172615202005,6551.880101706446,4.837059141168232,8.097142129061975,5.059611815747278,1.7346101036814536,0.6551880101706447,-5.0704084382127235,-0.8947376680783519,0.6000908804914333,-0.7709723636611194,18.02933011415007,Evaporator_Fan_Fault,0.33238470391421204,1
14.714852014591495,23.578153289431377,1.0,10.029789743412866,18.035565976609146,7.692330916887181,27.915024224818957,12.589081157099672,46.57061104976256,5.654378083385708,4.182432010991833,1.7981998065766163,1300.3983003799515,6190.371002117279,4.760365343686293,7.022521097704313,4.33687093538758,1.7981998065766163,0.619037100211728,-5.494378893410492,-0.14371209454062495,-0.4868935294867134,-0.06907240536193626,-96.58019707268704,Evaporator_Fan_Fault,0.23940645381589346,1
19.663375159380504,24.968779903735285,1.0,11.045432846369238,19.00543017618782,11.570491948923229,30.536288661707736,15.5273697072306,42.350138311171804,6.606427981162536,4.543965213433123,1.7206596102238876,1281.3280119171216,6527.17376419597,5.094069358891186,8.092883210457275,5.567508757972451,1.7206596102238876,0.652717376419597,-7.788482317304144,0.1093708559404698,0.07037404070250108,-0.8162088616587031,-52.7893901421869,Evaporator_Fan_Fault,0.4172506092762601,1
24.05688374749463,38.80347895320064,1.0,12.42747868348729,27.15781928463947,15.091752178241489,43.6211520749689,23.34837286510959,75.07974118938837,7.8584092178349145,3.2187597597401707,2.1853040328063296,1914.1646170961305,6642.455237608165,3.4701588245242214,8.965131569253142,4.817673121768259,2.1853040328063296,0.6642455237608165,5.2872704893961355,2.672034662284389,-0.7821857729627038,-0.03911219666598509,-360.0294058100501,Refrigerant_Undercharge,0.2592024159408816,1
14.761377177235623,44.52884339094695,1.0,10.352022460592867,29.336817646675296,6.726220073501537,49.078669645404815,14.771403684502433,86.9455245777643,6.928381648247932,3.404769952814019,2.833921367380337,2177.7729941858233,5960.368582254922,2.73690995258358,8.035157103734086,4.549826254457862,2.833921367380337,0.5960368582254922,3.96291994745998,0.8625241579041552,-0.9289481834444016,-0.029631635224828035,-215.37325845389614,Refrigerant_Undercharge,0.13465671165271753,1
15.866111405375712,28.853300271035206,1.0,9.80317089501105,20.840893408032205,5.551657407182467,32.14611666157482,15.236438798866025,63.25055495881992,8.84268163495604,3.300827301240021,2.1259339076337413,1338.0403203618628,5392.580090502089,4.030207467173864,10.314453998193244,3.292816390539617,2.1259339076337413,0.5392580090502088,6.045142574680128,3.2483705855474296,-1.3896727966538909,-0.41482053714076184,-296.1117280337651,Refrigerant_Undercharge,0.33359980233770825,1
15.258765137695264,19.40802426550789,1.0,9.5740700387948,16.45640236585062,4.500484817455524,23.34114127399284,13.563140384118144,50.44057052105603,9.897209851812654,3.1629169217470823,1.718851261706686,981.2624590307939,4949.289656935505,5.043798029147049,10.75828032023974,3.933117008484949,1.718851261706686,0.49492896569355055,7.242527394438326,3.9990729152320226,-0.6596383521666533,-1.4119425404837358,-63.84464042056857,Refrigerant_Undercharge,0.3382509123025383,1
14.393295293938214,40.239239737595334,1.0,9.978830149753184,27.869036379596707,7.4471860592698045,45.314707835175575,15.420151445862349,79.57225726622104,7.890854835099793,3.906860477640455,2.792815987582073,2098.6336703881643,5572.814284258555,2.6554488107625778,6.94610923466841,5.0754680975802415,2.792815987582073,0.5572814284258555,2.4636383722781403,2.3663644585945187,-0.3769720550558162,-0.4331593313357449,-187.724047620929,Refrigerant_Undercharge,0.1465225126479906,1
15.99719198787261,26.154195393950303,1.0,9.99157615770408,19.25062977215866,6.170175906796259,31.22609730716524,14.538746851467236,59.972275393450104,7.30954079920159,3.380973245778325,1.9266859871067807,1399.9317582827823,5934.393384631008,4.23905904664267,9.827016081076351,5.071901913214937,1.9266859871067807,0.5934393384631008,5.126774358054099,1.6269805908064718,-0.7115019351836143,-0.47405953964903347,-30.518447007695613,Refrigerant_Undercharge,0.23552558125506554,1
23.384547585273133,36.94567997197889,1.0,12.219327930867857,26.057989192983044,12.168165001747283,43.30140029281672,22.2984544994272,73.43305935678667,9.09899990990629,2.926939701611443,2.132522290948314,1697.9623880655058,5884.079300559908,3.465376702050308,11.21638258352585,6.355720320837833,2.132522290948314,0.5884079300559908,6.95265897854064,3.608539487239323,-1.3292989180869204,-0.4151715662084787,-395.0944360802491,Refrigerant_Undercharge,0.3246459686039817,1
21.180779436020366,28.13040235657495,1.0,10.785446961531873,21.5880223367284,9.241742204176763,35.005282516634814,19.3688870807981,63.40562165852833,8.133622914339771,2.9726217330465294,2.0015881042042807,1387.6642510131965,5572.556383470154,4.01578146832087,11.939037231843603,6.874880160059863,2.0015881042042807,0.5572556383470154,7.204631262785085,2.3926584693391595,-1.836270812280885,-1.3076717816088692,-125.23292748589688,Refrigerant_Undercharge,0.3392136735907656,1
13.914230584985336,23.14196355443536,1.0,9.4907832010058,18.482420635993353,5.252310489303297,28.727115457526278,13.93024468983911,57.59363931164949,8.310216255537465,3.2303480104618045,1.9474073155558593,1314.286635865162,5266.641930652247,4.0072247460580375,8.661920095682039,5.585151903090917,1.9474073155558593,0.5266641930652247,6.698345675776217,2.8615964525058253,-0.8974183030906748,-1.1981746978806491,-69.38205756612092,Refrigerant_Undercharge,0.2801723353580975,1
20.6315637270096,22.4356543643405,1.0,11.747710420850753,17.519729184254345,12.82279191556927,27.400972214577365,20.212756451880683,48.945567244240344,7.368866539479694,3.343209832256317,1.491331379190192,1097.0855972401084,6576.400085752914,5.994427510758398,7.808771811440328,4.965317850236865,1.491331379190192,0.6576400085752914,3.614317158518112,1.3115474337215822,-1.654214506942231,-1.4103909328301745,41.67711297562255,Refrigerant_Undercharge,0.1670981367832167,1
23.253721000813048,18.742358072628072,1.0,13.008609475433387,16.763259854297356,14.693685727143043,24.769783078947,22.289770296602715,41.75812086310028,8.153227593006612,3.1931418422383224,1.2886281109410336,802.0463948734895,6690.331501944969,8.34157667774352,8.560035273670005,6.0274250063189285,1.2886281109410336,0.6690331501944969,4.631434430544324,3.0507926363200957,-1.2067528021386602,-4.716237898136729,182.2090055896922,Refrigerant_Undercharge,0.1997579438485406,1
15.653404370312161,30.296481712700356,1.0,9.664300544608755,20.415305269664685,5.01520906983696,35.347745237041536,14.049987954779992,67.27979897615116,8.748600222772874,3.5117985518380364,2.11244519719054,1462.7049031235356,5073.984444187446,3.468905063046003,10.638195300475202,5.051263524341181,2.11244519719054,0.5073984444187446,5.955153004870617,2.7742351446797224,-1.4478370940457124,-0.40503469984317997,-260.03198489100305,Refrigerant_Undercharge,0.30126902208064965,1
17.014839537543402,46.780910378267144,1.0,10.02716081196562,30.401191602050883,7.355510309292697,50.828789723777426,15.699707719397637,90.01837078530627,8.332265732697753,2.200798283396824,3.0318843162236417,2175.4602667037284,4902.459394889598,2.253527435055312,9.659329228250705,4.047879345510282,3.0318843162236417,0.49024593948895984,5.376080897745865,3.245609369396398,-2.7870815823978132,-0.26871606642665613,-535.6972734910605,Refrigerant_Undercharge,0.28473150021566634,1
24.648199952752545,25.557384532090943,1.0,12.862379783589216,19.118980332605847,16.483543153691997,31.192395147398212,24.498160669361333,50.869949630403006,7.302289372755443,3.3382870582453297,1.486426357663554,1140.4412006776856,7850.534811915819,6.883769901728197,8.164656799060548,5.635010615307269,1.486426357663554,0.7850534811915819,3.585050928693569,0.36794463707851754,-1.2330959703975992,-0.48821321411253926,4.990418774987575,Refrigerant_Undercharge,0.15265429785280973,1
19.354196309236258,30.274574870360006,1.0,12.479581286144617,21.75068372451101,13.212980888298713,35.82283456705781,20.05415138802611,62.22764359895736,7.030489613810762,3.551677047296367,1.742901722885493,1590.4621468150378,7010.268081309178,4.407692503306358,6.141215420937545,5.548259696697805,1.742901722885493,0.7010268081309179,3.151127493908163,1.7715200205582535,-1.3099271671090817,-0.3260628651510382,-126.379210323282,Refrigerant_Undercharge,0.15500015692357158,1
16.940021870110826,40.68581036618558,1.0,9.096830756622378,27.582203682068297,5.759463611898224,44.99737493665532,13.648367615358607,83.51996263163097,8.98144294459642,2.603350631224337,3.032067367196955,1874.1126729228588,4677.5849908069595,2.495893154338376,11.180558258212603,4.311564570469741,3.032067367196955,0.46775849908069594,7.554782130829196,2.8774639995666256,-1.6802489721139993,-0.5769229675759076,-373.7644516506018,Refrigerant_Undercharge,0.3434212665388937,1
15.63479114064695,44.61696695824298,1.0,9.60036464215739,28.481884228279966,6.538911909531816,47.45620924877974,12.999969916559886,88.0866629448668,8.369249041814655,2.184414643972499,2.966750252715352,1881.0546328628625,4881.006576837874,2.594824462599073,9.095879231115134,2.8392422905367596,2.966750252715352,0.48810065768378735,6.344255909519163,2.153248599916692,-2.1612382421996847,-0.1327242491276226,-640.9434395864087,Refrigerant_Undercharge,0.298508947431132,1
19.75612838775036,46.61014340458671,1.0,11.449800801543672,30.970082010311646,11.866929884265563,51.747570650940226,20.232553285341858,86.62338883580856,7.462751564302429,3.6292180511532015,2.7048577129949924,2369.5008309294385,6145.569106340297,2.593613399970699,7.889198503484796,5.137427246353518,2.7048577129949924,0.6145569106340297,3.2089066115672296,2.346094841012114,-1.595891869015725,-0.17865797159101193,-252.50957567848945,Refrigerant_Undercharge,0.17679275173726938,1
21.53161902885706,25.06594301435108,1.0,12.52124480569034,19.190500564215295,13.638573320045424,30.959374988258876,22.304963410291066,52.013988853823285,6.684171878619125,3.3294529900168572,1.532635202172078,1293.8615227270802,7411.428818403589,5.72814685978332,7.893045708811638,5.893431973907795,1.532635202172078,0.7411428818403588,2.402659928643871,0.8131182852439878,-0.29085827172903267,-0.8824269116428498,28.985554184866942,Refrigerant_Undercharge,0.1134048254981731,1
23.145926380302445,19.86397309723799,1.0,13.000406135862644,16.319995643870573,16.66770914038177,24.056571734378345,23.04220077769262,41.85694547121084,7.686635941478635,3.611664137137474,1.2553450617862298,788.4722526271456,7314.126465739612,9.276327025293979,6.478217239920674,4.192598637140353,1.2553450617862298,0.7314126465739612,3.304914757201864,1.7560663734971733,-0.5776901243287194,-2.35716506808326,104.1778042796509,Refrigerant_Undercharge,0.141605503010682,1
21.97080879874439,31.20165000225288,1.0,10.692830036814364,22.03586172313071,9.35505361761258,36.17419736725847,19.333995222221066,66.36309487902913,8.4724907557481,3.8693125312231245,2.060807255634234,1492.0340527905323,5393.627930581565,3.614949618940621,12.61575518113181,4.9725473650055925,2.060807255634234,0.5393627930581565,7.44142216633761,2.659818110048751,-0.7135444481299698,-1.2220756756878361,-158.6628257770417,Refrigerant_Undercharge,0.33873270251273835,1
15.757429671580036,23.796659870405733,1.0,9.740999077696786,17.65458983587859,5.946690948033617,27.79487541496743,13.765755874789606,56.52635386786097,8.663208338526621,3.1995318785432456,1.8124003190084415,1246.6519001540596,5257.4385325763915,4.217246636311776,9.810738723546418,3.9982155445616954,1.8124003190084415,0.5257438532576392,5.448674676638589,2.3270299488551043,-1.3013228952262885,-1.0107612756770745,-72.88912800999356,Refrigerant_Undercharge,0.2881512833541134,1
14.993175419699389,31.226658693721898,1.0,10.273982060062961,22.53166293639051,8.376650244464244,37.04929732781506,14.841083132570027,67.40333475115956,6.249023793940555,4.156058055122271,2.1930798403839566,1743.356298425753,5742.688577057602,3.2940418331256995,6.616525175235145,5.822638634093163,2.1930798403839566,0.5742688577057602,3.5586210993539993,0.3624549574848661,0.11928551297769285,-0.39353501021000215,-98.2757636652509,Refrigerant_Undercharge,0.1296603882065632,1
16.940606950672123,33.80286472858644,1.0,9.597845274230664,24.38993973908029,6.5798138384912335,38.800395581023636,14.849883459312146,73.97505080035948,9.161968692047783,3.2034116214513855,2.5411890942402504,1662.054321737097,5218.953342773694,3.1400618346331197,10.36079311218089,4.997530852437194,2.5411890942402504,0.5218953342773694,6.388282951504621,3.1695365812713954,-1.1749217368745875,-0.3983289195976085,-262.7832464604476,Refrigerant_Undercharge,0.32361659722505787,1
19.169010023287544,30.68030610385815,1.0,11.754139794814881,22.426693286804248,11.171088612500157,36.680802666149184,18.727416377626486,63.86036170185042,7.673560308330316,4.009905050905853,1.9079825217577695,1633.643564637879,6948.52892572718,4.253393504027558,7.997921410787388,6.000496562291033,1.9079825217577695,0.694852892572718,3.1591453823142217,1.5298351595437216,-0.7290450407199351,0.18867893256218604,-186.43875423253348,Refrigerant_Undercharge,0.12332076894808791,1
16.581551137952005,33.42510948426066,1.0,10.126637611446363,22.986835797381175,6.41031328691088,38.7127007225434,15.401054366077625,71.9278268289239,9.621296753446247,2.730090745302535,2.269937631756334,1667.1164041656207,5491.695140685045,3.294128188627355,10.171237851041123,5.287591238282744,2.269937631756334,0.5491695140685044,5.2050271048307195,3.334887670374566,-1.3277603872756547,-0.45038821810460083,-207.3120241650065,Refrigerant_Undercharge,0.2939783786783611,1
23.046318871504617,22.942509460032785,1.0,12.4330438028951,17.812351946262552,14.921466047888273,27.940948075457257,22.918071665164263,46.90298055509671,7.327007517368114,4.025171015933311,1.4326622047382196,977.9815046541835,7340.155691896088,7.505413606458318,8.124852823616344,4.998438615424472,1.4326622047382196,0.7340155691896088,3.7878444228049233,1.6991620348589,0.32027108116313485,-1.8766138921823545,47.617927597677976,Refrigerant_Undercharge,0.16599307086555676,1
23.713814530179643,39.376276971588474,1.0,12.797915403997873,26.504067581921618,14.461150061520172,43.46291586287731,23.387326547522765,72.1154953703937,8.283426231757174,4.060168082466374,2.070967555672555,2097.2975146702806,7028.132476308942,3.351042199377157,9.252664468659471,4.086638891288835,2.070967555672555,0.7028132476308943,2.6579137502881736,2.6950880526129835,-0.22617890004318486,-0.09618703027851305,-259.6308356296181,Refrigerant_Undercharge,0.2234987598182932,1
14.109855399973917,39.09523459750336,1.0,8.915411410271554,26.687810939426637,3.6051216004228,43.69971903272561,11.775995005052557,84.54098492531789,8.561702769217952,3.06494233091351,2.9934469326540873,1813.8146949709171,4724.815669228668,2.604905386602586,10.504733799551117,4.604484435222254,2.9934469326540873,0.47248156692286686,7.480143539225423,1.5847427715986404,-1.6013523400057599,-0.3204355625066446,-401.5266321570689,Refrigerant_Undercharge,0.33974378254500254,1
14.212847071698116,21.020834468358608,1.0,8.666051319095756,16.55196498297495,4.328589970288681,26.479311960314135,12.824625377779249,54.632140617331004,8.014423458884067,3.136478126523094,1.9099777249763665,1086.8805366873646,5171.829775800932,4.758416036746623,9.884257101409435,5.458477491955527,1.9099777249763665,0.5171829775800932,6.756216797912863,2.2440979822712244,-1.839494257411752,-1.0400052641472017,-113.00535936494839,Refrigerant_Undercharge,0.30600479924147644,1
20.841448744589208,32.53282549068049,1.0,11.584267606457997,21.553238841492497,11.012122741152295,36.9382528258672,20.704737688957024,64.96254575898718,7.784054357316176,3.2072981190528305,1.8605612002157994,1655.3396393097933,6522.667044807663,3.9403799014487078,9.829326003436913,4.405427335186715,1.8605612002157994,0.6522667044807663,5.1810092012036435,1.804723808945793,-0.08213975378333416,-0.5154264029012117,-101.5404401565695,Refrigerant_Undercharge,0.20236544808267445,1
14.469664099673999,45.11796038202076,1.0,9.397048125909873,32.07089850512887,4.998897374558765,49.99747251325795,14.049046616881197,91.21723731466042,8.618692571391266,2.8639833869711286,3.4128694538343227,2134.6281205246146,5217.223564747235,2.4440901506839654,9.470766725115233,4.879512131237185,3.4128694538343227,0.5217223564747235,5.625074029284505,2.70526198246836,-1.5844191328055772,-0.15540895763316787,-433.963621210537,Refrigerant_Undercharge,0.259477388605448,1
15.333534109836519,20.82100158001115,1.0,9.94018686983161,17.50784929799004,5.691319959784633,27.014339182474334,13.974440502512126,54.77797326278998,8.984052331046975,4.046457896294141,1.7613199356569673,1183.9949597628001,5379.263519572536,4.543316232233125,9.642214150051885,6.193337602463185,1.7613199356569673,0.5379263519572536,6.746245586373178,3.3764647201636517,-0.6399526910117936,-0.7792457420235515,-37.997279798400314,Refrigerant_Undercharge,0.2749398249599107,1
15.386456341017176,22.039074414728145,1.0,9.653858354762006,17.633214487193435,6.52979023566736,27.69281855103477,15.799925401268844,54.41515580972951,7.720491802483942,3.6118194927403175,1.8265458057498236,1183.5186977131625,5500.790591555748,4.647827366128286,8.856666105349817,5.653744136306624,1.8265458057498236,0.5500790591555748,6.008598440596323,2.164683462840312,-0.8672057303282559,-0.11198673289175076,-142.77790844659285,Refrigerant_Undercharge,0.2409660611937209,1
24.29265192932967,22.222020854342503,1.0,13.422092166095528,16.923340593160813,16.64170890148351,27.506900438476805,23.582591065162454,44.29171669425056,6.64355160321392,4.315679216691712,1.2608571289585917,938.3965005308145,7511.267954021379,8.00436483914054,7.650943027846157,5.284879584134302,1.2608571289585917,0.7511267954021379,2.0389292094662395,0.7806821018644383,-0.8643258832513459,-0.6185748797427184,22.762953238943624,Refrigerant_Undercharge,0.11482137297454564,1
23.441331586469033,27.27426749268026,1.0,11.912182455143611,19.79268629401128,13.791520570162481,32.356313719768586,22.435979863662723,56.52824869973628,8.260698484618054,2.5160699132093267,1.6615499610203597,1260.5547000341537,6931.677151962358,5.498910243065652,9.649811016306552,5.082046227088327,1.6615499610203597,0.6931677151962358,7.055240422785893,1.697165282798574,-2.5113128499662665,-0.7103340501661766,-22.133244251268707,Refrigerant_Undercharge,0.26248381709755103,1
21.712271273252934,30.67093611850008,1.0,11.941408159226034,21.75931417798666,11.643216651901433,35.427544941509005,20.299103279382262,62.570051506010486,6.969020194920785,2.5472036836528122,1.8221732217716071,1581.3368257311085,6352.894469165591,4.017420176266635,10.069054621351501,4.756608823008925,1.8221732217716071,0.6352894469165591,4.652769178937312,1.2575349412641925,-1.8235649481167169,-0.7151154565762301,-114.22007278514843,Refrigerant_Undercharge,0.21000065753956396,1
21.80334179922103,33.13301542214682,1.0,12.011320912808225,22.76679457884384,14.212853628894045,38.040798471162425,21.878116744297778,65.21534580240125,8.05222952403463,3.6187613147116546,1.895444701220709,1689.960223933423,6786.913852791552,4.016019878263671,7.590488170326985,4.907783049015606,1.895444701220709,0.6786913852791552,3.81950709729189,1.6787979694510433,-0.7230277012415942,-0.5460418844808181,-157.4426621874968,Refrigerant_Undercharge,0.20561544630193584,1
20.57398055742545,38.611514996856286,1.0,12.133080794644416,26.336906245461385,13.840457039131293,43.347250981978476,21.59395358831298,73.94473363543516,7.382082904733749,3.6840105352526646,2.1706693206136554,2027.7428306786487,6670.045406224009,3.2893941506338185,6.733523518294158,4.73573598512219,2.1706693206136554,0.6670045406224009,2.702299342066226,0.9403250669349745,0.06012026853047736,-0.18955487758215694,-158.68246432334672,Refrigerant_Undercharge,0.1496907658715987,1
