T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.397135805235072,28.472878341910953,1.0,10.279860428090693,20.63297520008303,6.559780607577534,34.1288956477126,15.603171728995546,62.78906000394064,7.83149299406904,4.008446654201837,2.0071260056898703,1570.8506603708322,5798.606289963069,3.691379732172749,7.837355197657538,5.656017305801651,2.0071260056898703,0.5798606289963069,2.812331180511343,1.6230454386713022,-1.0918161951094252,-0.5269209823484027,-80.2100064504541,Refrigerant_Undercharge,0.16251584919471154,1
21.780169177313027,29.04026396922756,1.0,11.119293605765892,20.651511892943724,11.238695023620377,33.78554332376098,18.841788104015436,62.103341728807834,9.068707404278356,2.39394190753458,1.8572683324267034,1362.5664820721468,6126.456914017055,4.496262747268037,10.54147415369265,4.745279354533423,1.8572683324267034,0.6126456914017055,7.7717972844727825,2.654477113884427,-2.220065891108212,-0.5644029022549955,-167.71167860482137,Refrigerant_Undercharge,0.3230343439601044,1
19.524023733147597,21.04279085260398,1.0,10.809433582095279,17.48159637031175,9.278351387278905,25.983617701929177,17.41108840256246,50.26078359280234,6.554852048563964,3.6541235720111986,1.6172536921146567,1144.6052901441078,6168.591897672908,5.389274320841442,10.245672345868693,4.940826849325198,1.6172536921146567,0.6168591897672908,5.018569649803709,0.5514573830946894,-1.247693085221906,-1.017069947823157,-11.989578644386256,Refrigerant_Undercharge,0.21636033942634791,1
20.21228422401573,39.03270128299454,1.0,11.169856104898157,25.922263231229692,12.6856103670512,43.49002986277032,19.32608299365106,73.42298627061678,6.923028754226305,3.446659714728652,2.3207338561740625,2126.919090111143,6423.392317587019,3.0200454485795047,7.526673856964528,4.457328579775783,2.3207338561740625,0.6423392317587019,2.7824073108519656,1.1169472636704239,-0.8913317043187887,-0.5766285410663383,-34.34976212186939,Refrigerant_Undercharge,0.14029658931062694,1
16.57115287828136,46.67658078039159,1.0,10.322755433519182,31.570737476173512,7.724404807496533,50.740828465149406,16.279712497440528,91.8326543651257,8.33145734839662,3.9213402357742626,3.0583634068922794,2374.3877428938454,5510.308571165858,2.320728190944091,8.846748070784827,4.064247684757817,3.0583634068922794,0.5510308571165857,5.467942482791585,2.123194650223825,-0.8449466456400745,-0.025881324969734276,-349.52495534404534,Refrigerant_Undercharge,0.21390795078801947,1
18.79724912908668,21.254538420809038,1.0,11.29851018931417,16.67604149499604,10.16250543120848,26.329765851518225,18.6776442160249,49.40004081548793,7.728653476582096,3.606608453396137,1.4759504762643658,1048.1976096882977,5960.887497813953,5.686797453761167,8.6347436978782,5.075227430709187,1.4759504762643658,0.5960887497813953,6.6779576163456795,2.1559177788891217,-1.5839378341606727,-1.7442138626240817,19.558506998999974,Refrigerant_Undercharge,0.26621964394100683,1
14.20155109120001,26.255023723409092,1.0,9.932656061291585,18.738247156839254,8.466711298624677,31.674594380661954,15.054063482142562,57.19358942282746,7.959399878902037,4.5655667819190295,1.8865293473579352,1350.0466227376821,5558.806232396355,4.117492047144246,5.7348397925753325,5.419570657252862,1.8865293473579352,0.5558806232396355,1.0867555793850059,2.796427858606159,-0.3679444963340721,-0.5793720970732874,-151.0162100391069,Refrigerant_Undercharge,0.14540127922440368,1
16.112101394203002,18.472236936357554,1.0,9.65138386687929,16.52864370636905,5.851850173523481,24.25472535902969,14.329920967238174,51.89356584074451,8.835761106682174,2.188597430295038,1.7125672270782322,1030.5929808797307,5163.148584046134,5.009881378814347,10.260251220679521,5.7824884226721345,1.7125672270782322,0.5163148584046133,8.749575058981051,3.1211065272287426,-3.4405641149905173,-1.6561085667074078,-7.526425204492398,Refrigerant_Undercharge,0.3397786159237381,1
22.152795912517966,25.506496855171893,1.0,12.206019109343636,18.928642200224598,13.73931959579698,29.878459599088707,21.920101789317414,53.32356478591076,6.9524609292291215,3.761329153516599,1.5507629498740365,1230.7795826124948,6726.189516862915,5.464983017174916,8.413476316720987,4.371962743916814,1.5507629498740365,0.6726189516862915,5.66336836250607,0.4647770703508156,-0.29146822280272255,-1.850408202141641,70.17981924063179,Refrigerant_Undercharge,0.24411811226834276,1
23.311258672666447,23.843014708614724,1.0,12.962683150255726,17.477959502603255,16.02710234645686,28.582037240231063,23.270045096814158,48.43651516963757,7.214862351687933,4.651067137571733,1.348328837479797,1059.4636542154014,7074.494244088806,6.677429863630299,7.284156326209587,4.739022531616339,1.348328837479797,0.7074494244088806,3.5629473671383494,0.3216701303809337,0.6258065469445793,-0.5667001725378142,-26.865891417805187,Refrigerant_Undercharge,0.16605904318853254,1
20.706520524190047,42.28644127149579,1.0,12.255361582086076,29.59114314667053,12.229485776991405,46.85627313428419,19.80928866163517,80.00390823347742,8.29604016986599,3.16176477182604,2.4145467229563047,2243.3416053108654,6511.82701774039,2.9027353668849867,8.477034747198642,4.569831862788398,2.4145467229563047,0.651182701774039,3.6967649534154248,1.5463647274589292,-0.1197957663914675,-0.18461761896866236,-185.89063606963418,Refrigerant_Undercharge,0.21302288040485703,1
14.757950862478028,22.04439587008985,1.0,10.660170590190633,17.32863792164132,9.476245003971382,25.81566212309687,16.368044913439594,50.816016482370756,6.6874350262699505,4.285824084324113,1.6255497766224243,1240.1209826167214,6482.761527163105,5.22752345781952,5.281705858506646,3.7712662530070205,1.6255497766224243,0.6482761527163104,3.6489641231882075,0.9062311024044574,-0.3362524991031748,-0.41781566110668766,-19.271881758216523,Refrigerant_Undercharge,0.13539679536691437,1
24.293500256554484,37.807626694731034,1.0,12.226711421246698,26.54913330546638,14.910569799147284,43.614259955949954,22.021263788399757,73.4769937362777,7.5959384564491685,3.223997975780452,2.1714042632372275,1902.8626687382637,6242.706176671111,3.2806919170948263,9.3829304574072,5.80663326121892,2.1714042632372275,0.6242706176671111,4.066486499208878,1.1808040897375287,-1.8538492058598357,-0.463537516579259,-275.61262710654205,Refrigerant_Undercharge,0.25455223813048433,1
24.196127318527857,41.21483426492428,1.0,13.217010538123665,27.78003910246405,16.09197501808681,46.39228638002656,23.346772523833085,75.32950078633569,7.7991687465030175,3.880095355626761,2.1018398239400815,2081.0894743938393,7227.8022076080815,3.473085754620584,8.104152300441047,5.177452115102284,2.1018398239400815,0.7227802207608082,2.729156950642661,1.1206276612548622,-0.2934580026784088,-0.24477728912199348,-242.7744837068476,Refrigerant_Undercharge,0.1855125671073597,1
23.16486930901379,38.428896162107314,1.0,11.894202277627262,26.0768475292697,12.722785087198995,41.450079723983784,21.337941322497528,75.02120590347478,8.114163882702192,4.115895359431894,2.1923998701720153,1833.5201820122056,6043.025334501533,3.2958597313445357,10.442084221814794,3.0211835618764695,2.1923998701720153,0.6043025334501533,6.495368612178865,1.9957102078909363,0.35426655956818287,-0.36086786233550905,-227.2404480700211,Refrigerant_Undercharge,0.3372018177249287,1
22.32954889459557,34.02690314378083,1.0,11.128931767638933,23.95961845752028,10.735855503255626,39.46976304001701,19.665583273540943,69.59917472385139,7.740742662533725,2.976476601943735,2.1529126925902116,1678.3139161069548,5978.537244351293,3.562228250016069,11.593693391339942,5.442859896236179,2.1529126925902116,0.5978537244351293,5.607363893263553,1.4189423579425684,-1.0340914317037107,-0.6114535811640587,-308.24389472676035,Refrigerant_Undercharge,0.2829929474989927,1
17.270500727722936,28.520773508294987,1.0,11.066013232318165,20.243822723350622,9.921249673693625,34.1993811451302,17.396521432833758,59.65620561978554,6.861509073541856,3.4508716040358087,1.8293691050566223,1473.832846784169,6318.220021102785,4.286931204504521,7.3492510540293114,5.67860763683521,1.8293691050566223,0.6318220021102785,2.3759110006510085,0.8703976628132626,-2.5529044365259783,-0.15282791946653074,-160.08490529808614,Refrigerant_Undercharge,0.16610167677077978,1
16.074859211885364,27.73954024415476,1.0,10.923463509116901,20.520749561307564,9.470952642693863,32.31669096515136,16.625101332839847,61.12844613639297,7.321318199378476,3.690307859044585,1.8785936845196225,1488.6546588455649,6209.677433015249,4.17133510187701,6.603906569191501,4.577150720996599,1.8785936845196225,0.6209677433015249,3.6715853214486813,1.476473931176157,0.018994900665513903,-0.04943040310899072,-111.50077475594321,Refrigerant_Undercharge,0.1371834616552522,1
16.166999459649734,26.684548105722538,1.0,9.72802430511316,19.5201571508947,7.197776118243194,32.1306269164066,14.6291119343727,62.840854339400956,8.088274907873904,4.228169957238892,2.0065900884555443,1440.6434736846327,5562.8916748844995,3.8613937289124576,8.96922334140654,5.44607881068406,2.0065900884555443,0.5562891674884499,6.240209268470537,2.679379907026372,-0.20233047193935594,-0.3379765747017687,-137.0083491256853,Refrigerant_Undercharge,0.262940497589081,1
18.893524658731707,37.03902345730179,1.0,10.420892888446451,26.00939848609593,8.954863375238698,42.34299401989304,17.704481851929387,75.03627711372846,9.573691663992623,3.784161206074348,2.495889629086612,1786.1028372456303,5772.666463790748,3.2319899747165977,9.938661283493008,5.303970562591253,2.495889629086612,0.5772666463790748,5.435028926835713,3.466518907976143,-1.0062432024630699,-0.1357878305294693,-329.9776059664782,Refrigerant_Undercharge,0.2964184736652196,1
18.714057794917874,28.113507084687416,1.0,10.438534695206684,20.719144395022827,9.269612978686824,33.062567856599664,18.03122112825725,62.109030406704406,8.390523254879826,3.197187317227185,1.9848709612985183,1463.9415236232346,5613.039442115998,3.8341964836298956,9.44444481623105,4.949060771912247,1.9848709612985183,0.5613039442115998,4.360562273841609,2.3916245597090073,-1.6156366811196032,-1.3788767565570987,-28.59148190030487,Refrigerant_Undercharge,0.26619030382881265,1
23.519240919302373,28.879295039336856,1.0,12.075272545267431,20.665769414728942,14.867332854837308,33.962221080123875,22.624624724424997,57.70077790027018,8.595399730953687,3.556318863619045,1.7114122548586548,1467.4095859079155,7035.829605688674,4.7947278478049915,8.651908064465065,5.082926040787019,1.7114122548586548,0.7035829605688674,2.9037430515607525,2.0102208199212326,-1.1835386589977874,-1.4012111484398222,57.856420924567146,Refrigerant_Undercharge,0.20246184124372504,1
17.89788677184156,23.71230679538968,1.0,11.09567348394107,18.38489894435036,10.323512891294026,28.871592622576276,16.867268584160545,54.52841481932425,7.55047957265561,3.098587476735325,1.6569430391908246,1293.114301882501,6446.145271206065,4.984977168547159,7.574373880547533,5.159285827186597,1.6569430391908246,0.6446145271206065,4.368511766948458,0.8984165648176372,-1.0525730920466883,-0.37604710975993605,-41.179224314355224,Refrigerant_Undercharge,0.15669542397506134,1
20.221624793557503,45.54580812100325,1.0,12.206164585641977,30.709194628829092,13.912687854586217,50.30315287212719,21.09186932387149,83.57371336266426,7.787013435277285,3.232889306071514,2.5158758439937876,2335.360338101911,6232.159924789273,2.6686074192107445,6.308936938971286,4.757344751123945,2.5158758439937876,0.6232159924789272,4.023210515574604,2.4765804596066276,-0.6618091801928219,-0.04717053074720701,-221.92237096336157,Refrigerant_Undercharge,0.16755687452033247,1
22.022276534873445,27.190400843592677,1.0,11.983164599498021,20.443361492520737,12.985417915692768,32.49733305473276,20.71700354341482,56.15902333464862,7.079761866020473,2.560337379873194,1.7060069001620086,1362.4123975230518,6433.958882473793,4.722475290280035,9.036858619180677,5.3069322111400865,1.7060069001620086,0.6433958882473793,3.6479668130582255,0.9354151405827098,-2.001733531670167,-1.4189342673666605,44.652421865316455,Refrigerant_Undercharge,0.2164865592396562,1
23.01183589565975,48.38121864090649,1.0,11.471384435643946,32.82025852760155,12.152828527300318,52.9187106229855,21.339621471738937,90.3069741184718,8.460164905943202,2.945513092257762,2.8610547150370333,2295.3184887434927,5695.505439811463,2.481357366196839,10.859007368359432,4.537491982079011,2.8610547150370333,0.5695505439811462,6.595462507142059,2.581451690681911,-1.4797991268102932,-0.33325113186735056,-570.446816936409,Refrigerant_Undercharge,0.3401624564384304,1
14.976647923834703,28.534525595792175,1.0,10.279566851426946,20.454455618206772,7.097394862324748,33.510316405345094,15.691244414801634,63.08975252292918,7.706033026652595,2.9429521115370196,1.9898168778743253,1679.8500136791508,6510.276514669328,3.875510588240399,7.879253061509955,4.975790809552919,1.9898168778743253,0.6510276514669329,2.056088705192444,2.1976816887132804,-0.89829456562954,-0.6383076679703672,5.405184058115765,Refrigerant_Undercharge,0.1278047597682635,1
19.056782755871392,38.435916302194165,1.0,11.333905025314053,26.400544028586157,12.46037895751487,44.004487081648826,18.66386394276442,74.26408627499842,6.452427897009903,4.474671867349466,2.329342267261025,2097.5254551389085,6512.2940943961175,3.1047509237330524,6.596403798356523,5.56857077945466,2.329342267261025,0.6512294094396117,2.784679248655607,1.1403306927301315,-0.08488199736725477,-0.20123233520814487,-189.97657819397637,Refrigerant_Undercharge,0.12507114346026865,1
17.49170003448047,37.65153274781819,1.0,10.099758566803871,26.067694727310528,7.338047394370747,42.97305574783951,15.692902823555885,77.73070328345074,8.486749143025857,3.4243438845732364,2.581021571445327,1691.528810699298,5187.87140563163,3.0669719444429107,10.153652640109723,5.3215230000213225,2.581021571445327,0.518787140563163,6.600195197927476,2.2061820643781145,-1.7705085108236123,-0.2252079552059305,-422.1569917074121,Refrigerant_Undercharge,0.3371834305982993,1
19.243222459210948,44.39205323275596,1.0,10.668055413483055,29.20999548413651,9.358816560333535,49.287071374231736,16.836677548275382,85.90913182609165,7.979273485192685,3.3040839749835103,2.7380805921966638,2098.9458111807303,5746.320680436609,2.7377175007696377,9.884405898877413,4.895018141475774,2.7380805921966638,0.574632068043661,5.253799593537508,1.8643714822045743,-1.0347171912793396,-0.0006126823376337853,-390.5295729519876,Refrigerant_Undercharge,0.24226356004741656,1
18.213200330593523,38.416278879970505,1.0,10.977880596258661,26.644641167610363,11.368134581371573,42.23267990111506,17.937396021761522,73.48518415212546,5.855449781303644,3.3858182089617266,2.427120693651108,2076.803134765773,6166.7463243377615,2.9693456356580774,6.84506574922195,3.816401021144557,2.427120693651108,0.6166746324337762,1.53504767551361,-0.6247955981722537,-1.564223291557604,-0.411084595956277,-137.04705462976608,Refrigerant_Undercharge,0.1054795152825358,1
17.728523890363032,37.09706060667144,1.0,10.03246577244996,24.814358129228285,7.367232137352857,42.82581168325566,15.91640216225868,78.87191801020974,7.902512033473068,3.042741831262357,2.4734057102263645,1788.305701275324,5222.372800858626,2.9202908636562017,10.361291753010175,5.728751076584217,2.4734057102263645,0.5222372800858626,7.599984384391533,2.6880139290986182,-2.2144947133074497,-0.39611525923200785,-325.92381514181375,Refrigerant_Undercharge,0.33430040101724007,1
17.71799543545563,26.617969049450693,1.0,11.185930660193929,20.10969640667921,10.553819696775626,31.315838312687603,18.30306251244748,58.062533073009966,6.468014025962262,3.9602263341401094,1.7977669464947827,1460.269883668228,6500.903675388116,4.451850817506222,7.1641757386800045,4.69786926323691,1.7977669464947827,0.6500903675388117,4.026151838265385,0.5381907600833866,-0.5394514981396239,-0.6871993847477436,-16.140123812429692,Refrigerant_Undercharge,0.15882863006683332,1
17.902288791460943,27.039341745607324,1.0,10.795552346226785,19.70117976882856,10.696117787377316,31.93582606365759,18.00644236112273,57.93757756446571,6.916968463419717,4.260776896603785,1.824934856224789,1508.7550049179893,6272.47131514362,4.157382275251885,7.206171004083627,4.896484318050266,1.824934856224789,0.627247131514362,2.7834662692466736,1.1040224480957477,-0.12860141932337577,-0.641102568581239,16.468204698412364,Refrigerant_Undercharge,0.14973545240127395,1
14.991340649657557,28.011788653957815,1.0,9.310559833755466,19.161720835986646,5.570443636480512,32.46056922488738,13.996377327506938,62.68023478548841,9.03379542610371,3.9502800688225825,2.0580632290784235,1309.5788739682328,5264.0859220635575,4.019678407084056,9.420897013177045,4.448780570929564,2.0580632290784235,0.5264085922063557,5.415091352242236,3.047844614744479,-0.5112131399469861,-0.1566354182373768,-300.2466036053106,Refrigerant_Undercharge,0.26156170615841884,1
16.44366240310398,24.1103003333655,1.0,10.24177461426346,18.865883575061698,8.0586327188506,29.63527640168584,14.837143702266173,56.002222237817826,7.386669413990318,4.131924313531495,1.8420522112239868,1340.9249925478778,6043.9900793831375,4.507328980347375,8.385029684253379,5.524976068320338,1.8420522112239868,0.6043990079383138,3.9926367324233496,1.9740288860736195,-0.24874452921961954,-0.7133924016807169,-58.593439830058514,Refrigerant_Undercharge,0.17699466052388782,1
19.678534270584965,23.471912995010896,1.0,10.905045061930597,18.527692187269277,9.903449060214484,29.538623475008794,18.20173282477674,55.12369601640012,8.419652351785688,3.316041404490856,1.6990018915143474,1142.2622239264115,5815.898112344563,5.091561281220522,9.77508521037048,6.066710479997898,1.6990018915143474,0.5815898112344563,7.033130929552087,2.894109437724791,-1.5226061771142119,-0.7238456250067582,-105.00422309386545,Refrigerant_Undercharge,0.3138871278608961,1
15.109888231914029,36.24018267953229,1.0,10.227668282182346,24.480820762076117,8.156340439024385,42.4987572347465,14.935679284687621,73.33351903304387,7.315319756180497,4.294648762277076,2.3935876767458555,1937.5811796402647,5921.331067860716,3.056042828079122,6.953547792889644,6.25857455521421,2.3935876767458555,0.5921331067860716,2.2131563576025286,1.4220810955658951,-0.7308505972512478,-0.36537119171056354,-85.31314580697381,Refrigerant_Undercharge,0.12836749036217404,1
22.775160599438127,36.64895354627232,1.0,13.015787694979714,26.709621299917778,14.73875995887764,41.970863841588084,22.431732594567876,70.1812480506602,6.302226580319481,3.3787160256129805,2.0520941126152414,2084.5600588402835,7490.665941730657,3.5934037544104087,8.036400640560487,5.321910295315767,2.0520941126152414,0.7490665941730658,2.887931715420123,0.17103974857631066,-1.2001173298645331,-0.08980640617636304,-76.27069685106699,Refrigerant_Undercharge,0.13193376084837646,1
24.61953500764044,34.8795300045701,1.0,13.510142311553254,24.63091050819018,18.158213744346035,39.81365041014044,24.75611615920915,64.84312661656149,7.727622878765853,4.436066578157925,1.8231421949661444,1864.1165002851376,7781.7046528341425,4.174473350589324,6.461321263294405,4.93412040557034,1.8231421949661444,0.7781704652834143,2.198243475329292,1.4476539319727806,-1.316510463671304,-0.5713751033586423,30.4687009023919,Refrigerant_Undercharge,0.10231746373201522,1
15.536406824034875,35.75810974632089,1.0,9.734148570813112,24.59905082202137,6.189596630889378,41.2374041644326,14.578711254539662,74.76678612299764,7.191925564455447,3.8700502172988562,2.527088079976425,1730.0218349293896,5849.916035922715,3.3814116780563515,9.346810193145497,5.4792944181117065,2.527088079976425,0.5849916035922715,4.590256850613812,1.9887790937934362,-0.4645884762166812,-0.05156531479388704,-297.49501945895213,Refrigerant_Undercharge,0.1997771244558427,1
21.229346579768855,35.85831735342376,1.0,11.60616934866606,24.597790940285616,11.992164577430284,40.43630811538047,20.265607165198425,71.44760146057261,8.012592210635452,2.5402931736286507,2.1193720513058625,1874.2311764942622,6037.560602330285,3.2213532023426827,9.237182002338571,4.577990761956713,2.1193720513058625,0.6037560602330285,4.386671543512634,1.5162999273630122,-1.0907885432996518,-0.9604540236132069,-56.47309539491653,Refrigerant_Undercharge,0.23568353878350273,1
17.34583255135086,45.990652996340394,1.0,9.986992274074689,31.940844156298986,8.636912987898354,50.95762548293373,15.714936990495149,89.71376642297615,7.52312662428412,3.618915935512903,3.198244604555715,2354.133601395806,5521.867806165061,2.345605110470812,8.708919563452506,4.966972486593335,3.198244604555715,0.5521867806165061,4.7894752322686145,1.9742790927418188,-1.2088537917570443,-0.007921995118572944,-463.4675932133696,Refrigerant_Undercharge,0.21414001067370514,1
20.38725858889518,21.22136723193302,1.0,11.883421678348856,17.12072339781994,13.244868244002932,25.235725402444853,20.613930676282045,45.09177722109814,8.053526103353278,4.1136430918965035,1.4407233759122804,990.0082041584692,6944.78233138571,7.014873515405806,7.142390344892247,4.014358170511834,1.4407233759122804,0.6944782331385709,3.9855667634319616,2.919571496894098,-0.009049806173162978,-1.593377348894955,82.73448215920314,Refrigerant_Undercharge,0.13345593467751735,1
21.978490309808052,39.007818735650574,1.0,12.434272679020243,26.275495632952033,15.362727103217487,43.81264308278161,22.524804069714133,73.32452035560901,8.035433763377934,4.318968594411407,2.1131509909128363,2106.1564318526052,7044.442020072957,3.3446907900742042,6.6157632065905645,4.804824347131039,2.1131509909128363,0.7044442020072957,2.663244135464282,2.17861311059134,0.4191421478715869,-0.32640161436356285,-71.49522015071761,Refrigerant_Undercharge,0.11984610698064571,1
23.758685112286337,24.606717362193216,1.0,12.256921099407064,18.43556088762631,14.277338659289207,29.753481242715804,22.560118178569724,53.05535966396001,7.892278881527013,2.5626375555924863,1.5040939513364526,1100.2797188443396,6564.594054450038,5.966295608306813,9.48134645299713,5.146763880522588,1.5040939513364526,0.6564594054450038,9.217202304823253,0.9277686165052375,-0.8231273386049174,-3.0583562513468676,166.41274466746006,Refrigerant_Undercharge,0.3268293016086058,1
20.14118211090579,23.14065614095432,1.0,10.968317875106619,18.362980738218834,10.498793158629985,28.977791032824893,18.941438996663045,53.22770225308403,8.67570654377179,3.2452377794668816,1.6741838582099202,1139.9309330404296,6348.671669816303,5.569347655899724,9.642388952275804,5.837134891870573,1.6741838582099202,0.6348671669816303,4.220004225881354,3.3242480615790413,-1.4348705540113853,-0.9036464026751894,-73.78757711294725,Refrigerant_Undercharge,0.25173471913073087,1
15.732157530460558,47.36294250144941,1.0,9.970233673921811,31.369470562977202,6.919679533842566,52.682375090493125,15.042910085304483,93.80431554278982,7.973775063399354,3.562847390138829,3.146312472598043,2245.6041532600802,4946.008565679876,2.202529131636782,8.812477996617993,5.319432589043714,3.146312472598043,0.4946008565679876,6.742786732943884,2.0525991230640868,-0.7550351802952586,-0.3141799355759014,-370.88882952217637,Refrigerant_Undercharge,0.26381965599568735,1
24.19027471727978,32.70566203280528,1.0,13.001967855730525,23.302847965235483,16.20445562408333,37.80385496063623,24.34254229640066,62.52064495837428,7.538521786418848,3.751795787505953,1.7922554665419295,1639.428968244035,6757.753940441523,4.122016916463078,7.985819093196451,5.098192927830951,1.7922554665419295,0.6757753940441523,3.922574259264948,1.6814358306711314,-0.4100517890488411,-1.0110702853101419,-34.45538573455542,Refrigerant_Undercharge,0.19230488173298613,1
15.115027755396316,26.247637266819158,1.0,9.570382147149244,18.761659449751697,6.042968259002918,29.119254837613703,14.798188741314302,59.66235009747212,8.318115924623445,2.5548894893607184,1.9603877004368402,1361.5879610119346,5355.306763484098,3.9331331627697597,9.072059496393397,2.8716175707945446,1.9603877004368402,0.5355306763484098,6.217813032511749,2.2166965666113283,-2.7384877493645465,-0.5174546372549913,-122.42582544452375,Refrigerant_Undercharge,0.2589619282067447,1
22.63668202675727,44.2755177438711,1.0,12.677365041050026,31.547425124660982,13.898963594830496,49.43277071259085,22.34181021848106,81.03398063014883,6.859865837213898,4.3185217016396855,2.48848439896687,2372.183593775391,6884.535215785785,2.902193250914813,8.737718431926774,5.157252968719753,2.48848439896687,0.6884535215785785,3.0785427297814607,1.0114175409714496,-0.690694217335702,-0.14293107108435077,-340.33678922836634,Refrigerant_Undercharge,0.14648844456146926,1
21.473254772752565,20.053279940946428,1.0,11.966776550690385,16.878514375690493,13.901431137315965,25.062978191035626,21.08344708099078,44.193034640976144,7.529460688853512,3.539970748536421,1.4104478598889474,913.5057635149064,6699.873768489401,7.3342435659193015,7.5718236354365995,5.009698250089198,1.4104478598889474,0.6699873768489402,4.7872687257783255,2.261818955728712,-0.4031711192743037,-2.5983859223482906,104.48115580361139,Refrigerant_Undercharge,0.20159501712304295,1
14.406333145931299,22.413218620632556,1.0,9.96764366974581,17.755602866384578,8.48491936079359,26.92417696936328,14.713944075083248,52.298849278712524,6.596810809671134,4.058664902073307,1.7813239973933952,1308.929566468224,6145.235428868487,4.694855694527297,5.921413785137709,4.510958348730725,1.7813239973933952,0.6145235428868487,1.309242293671538,1.0764432852308756,-0.07494031200793572,-0.6547695688879367,-8.784944458000837,Refrigerant_Undercharge,0.11931341722382227,1
24.408559526838374,42.37684068251831,1.0,13.040099688441304,28.925964700715426,15.610632646544746,46.73458721672535,23.876580463527063,77.98834910645199,7.382811029758803,4.039997170374121,2.218231868760581,2268.133462357259,6871.0135611679025,3.0293691597966617,8.797926880293629,4.357746534207038,2.218231868760581,0.6871013561167902,3.644895491866734,0.8282729150672816,-0.30720388057658,-0.20450477616745122,-293.52823569848806,Refrigerant_Undercharge,0.2000863522871459,1
22.71857763628361,41.41228102814827,1.0,11.905459293707143,29.217607316595945,12.478469605820427,47.40447075851923,20.48020537162695,80.17447588819023,8.2018774510847,3.774932248803176,2.4541352497034254,2130.770020537103,5786.336918289582,2.7156083774967987,10.240108030463182,5.99218973037096,2.4541352497034254,0.5786336918289582,4.948857149481611,3.7046098623205044,-0.6871779102330864,-0.4846652272572145,-404.0804718218883,Refrigerant_Undercharge,0.2932555694064783,1
14.394703195987528,45.03889041899811,1.0,9.74026040695478,30.810052372468757,7.592215027837334,49.67123728676915,14.56084531878851,87.95694696512614,7.737175608049049,4.545806536772075,3.163165160396496,2302.4133108696965,5877.694161237658,2.5528405927333098,6.8024881681501945,4.632346867771041,3.163165160396496,0.5877694161237658,3.592736098758067,2.3415654958772674,0.1685843820713142,-0.2943297757840857,-124.61833293840073,Refrigerant_Undercharge,0.14233996900869622,1
22.566791772617076,34.35459414483526,1.0,12.204562493758155,22.922449294347036,15.19515431055875,37.83008756193173,22.603877716974797,65.53495004684066,8.691251461985459,4.543217497501342,1.8781868916702575,1800.9382393297549,7369.992337450917,4.092307096657444,7.371637462058326,3.475493417096466,1.8781868916702575,0.7369992337450917,3.3743062523886636,3.3040006335153613,0.06819685873964598,-0.3153501334756088,-61.0932160975367,Refrigerant_Undercharge,0.1915924097610347,1
16.69077988593971,43.932642487440894,1.0,10.334030776041333,29.580648125689684,7.414971482943674,47.92540869187353,15.940715537745795,85.43279820665649,7.038003823191244,4.014653973318467,2.862450167486454,2114.7887097705902,5557.7713151989465,2.6280504002699385,9.275808402996034,3.992766204432634,2.862450167486454,0.5557771315198946,4.68390201203448,2.553146223356192,-0.36524299771488256,-0.2433494765255051,-342.62523631474915,Refrigerant_Undercharge,0.22318005664627139,1
14.45985898907745,37.867721450497626,1.0,9.271647710866363,25.38785489184548,3.7178195260516147,42.730760252059206,11.846433863942007,81.58620524355817,8.247840039054111,3.1373546628225655,2.7382247129699433,1732.7310857132948,4895.738405407057,2.825446167482868,10.742039463025835,4.863038801561579,2.7382247129699433,0.48957384054070574,7.645143177310871,3.263303130996026,-2.136163870830607,-0.18682530531330377,-370.0809444672177,Refrigerant_Undercharge,0.3173634368323162,1
17.21532109437044,43.13648396673259,1.0,11.042717982667531,29.52324555512227,11.141895263092445,48.9952914982321,17.356521152361356,81.74204928625724,7.2759807354097745,3.324663200403976,2.6735488130242455,2304.2143361528483,6397.671280634539,2.776508756262748,6.073425831277996,5.858807531499508,2.6735488130242455,0.6397671280634538,2.139801672885497,1.3645750541938737,-0.9830566799761375,-0.04318868148935184,-181.77952817069854,Refrigerant_Undercharge,0.11454030904259013,1
17.048117989792015,23.90096985595041,1.0,10.219978941803928,18.401697461219293,7.35245758600675,29.497995215350485,15.16363242481203,56.73405112935716,8.023914156178364,4.4936363677786275,1.8005611915645698,1348.9416928712644,5989.19310565794,4.439919929311219,9.695660403785265,5.5970253594000745,1.8005611915645698,0.598919310565794,3.692970900908108,1.5357367419685017,-0.12133950999431686,-0.5535036270983502,-79.88147891094445,Refrigerant_Undercharge,0.2004381179939628,1
20.063931998562598,31.24975606293218,1.0,11.683316346495412,21.997121923458913,12.44706799725868,34.96697698288718,20.217951889053385,63.03026738149575,7.0173928040097735,4.087179511716084,1.8827806481553746,1628.7703253905565,6595.973847298654,4.04966479587417,7.616864001303918,3.717220919955004,1.8827806481553746,0.6595973847298654,4.015855665620535,1.3617960306136254,-0.13090120827275786,-0.5746597177880259,-13.281339956939291,Refrigerant_Undercharge,0.155066155336724,1
18.27553474518015,45.911600701094585,1.0,10.992760567878944,30.651268766852617,11.556214130302441,50.97418578320369,18.47475592860544,86.60954021732525,7.03412473818918,3.0585386027618617,2.788314052469787,2414.8104641865184,6472.068701240809,2.6801559779645343,6.719320614877708,5.062585082109102,2.788314052469787,0.6472068701240808,3.553699737908971,1.480955091152926,-2.265876853981634,-0.08295260470273735,-126.70576706349357,Refrigerant_Undercharge,0.10945361535724046,1
24.042308419706103,42.902430653406526,1.0,12.79253344851151,27.980053662169958,17.34545053935709,46.48289664906602,23.22399684010667,76.86525737130393,7.4846934252883885,3.936978281053974,2.187217549579721,2297.668808676918,6821.513715087322,2.968884675339872,6.696857880349015,3.5804659956594946,2.187217549579721,0.6821513715087323,2.710157668012357,1.4433075156613757,-0.23955296164497808,-0.42607846176116215,-141.95132635396067,Refrigerant_Undercharge,0.1525332988065276,1
19.472803621903005,19.133644621337563,1.0,11.819369158848774,16.818745727931784,12.292708981025921,25.57345790750865,19.29649573029395,43.9197636038947,7.126411711570224,4.529117419675316,1.4229816754086355,901.3238982932776,6397.700257116439,7.09811452823003,7.180094640877083,6.439813286171088,1.4229816754086355,0.639770025711644,3.9914325396950474,1.2009986031733675,0.22548168707786687,-1.5050659683478385,75.12340245099188,Refrigerant_Undercharge,0.17568770625276212,1
20.19811850144154,36.61278457938976,1.0,12.2730490740801,25.11770457323514,12.953442072119561,41.871606525975956,18.98094631192238,71.98503271514888,7.291973972087527,4.318651135470524,2.0465741171264553,1947.3032703063002,6557.405362401352,3.3674289271695765,7.244676429321981,5.258821946586195,2.0465741171264553,0.6557405362401352,1.8915065797962143,0.5157457090456834,0.16051813978730944,-0.2763063609438712,-166.23795473063115,Refrigerant_Undercharge,0.1585655108631922,1
22.89792675731684,29.623362222798125,1.0,11.25152688778453,22.022722666369,12.521525382445095,35.68049840335215,20.739502143307135,62.69304087309904,7.959661692647639,3.609975782075804,1.9573096954759497,1591.6194302143763,6270.134469645437,3.9394684122453247,10.376401374871744,6.0571361805540285,1.9573096954759497,0.6270134469645438,4.997142273696248,2.583789384951248,-0.3106811036577013,-0.6795124192866364,-20.134135164589225,Refrigerant_Undercharge,0.24036966926398445,1
23.4818109439428,27.35240174849884,1.0,12.082582546486627,19.976732613810768,13.994117212436608,31.978685276582475,21.832702070974257,57.13864045118757,7.7174316629359065,2.131903413238429,1.6533495663656443,1277.271617825247,6393.183403184982,5.005343666893944,9.487693731506193,4.626283528083636,1.6533495663656443,0.6393183403184982,5.7233641864004525,1.834713172859212,-1.8777055870575068,-1.4793936227813722,-30.177684368966766,Refrigerant_Undercharge,0.27156010138978137,1
24.84473828825959,21.196468700555688,1.0,12.598318601854988,17.280200965536203,14.954617767669786,25.42492542489207,23.42983359763119,45.255904710714155,7.898353616344519,3.0715488756255875,1.371627556949691,895.6084844837177,6440.386888807232,7.191074002073413,9.890120520589806,4.228456724336382,1.371627556949691,0.6440386888807232,6.804588675646215,2.408194331041904,-1.9667948876500367,-5.872993677518884,271.2749463988937,Refrigerant_Undercharge,0.30050995811321174,1
24.499681090355327,39.488372160427986,1.0,12.206383699675156,27.318754387937773,14.181928423136862,46.37358041661546,23.23182367699005,77.88230980565582,8.964130631875213,3.1020101753743377,2.2380710831386366,1923.673350437196,6224.223568881844,3.23559276187262,10.317752667218466,6.885208256187475,2.2380710831386366,0.6224223568881844,6.993938488171537,2.8825721105597797,-2.101274644368997,-0.40262336740140015,-458.19691146674177,Refrigerant_Undercharge,0.31382346097610375,1
24.443198173058054,36.26619113654495,1.0,12.672093180260925,24.84951999856952,15.633925518419893,40.59100678474729,22.746987198382147,68.52109246605455,7.8114347687096135,3.060100453286557,1.9609641158003113,1779.9504499005393,7123.224753900967,4.001923061565563,8.80927265463816,4.324815648202346,1.9609641158003113,0.7123224753900966,4.178086500320219,1.627134087144161,-1.0665254715396362,-0.4221556245077087,-186.92580550657772,Refrigerant_Undercharge,0.22342841476021216,1
16.04184550380463,38.223430429470405,1.0,9.919386910296685,26.210087863413058,5.878367380687419,42.33324226539125,14.6718308948256,78.3456919321561,8.381100326089038,3.6465317574110188,2.6423092576624905,1827.0070108347622,5381.440418993801,2.9454952209159906,10.163478123117212,4.109811835920844,2.6423092576624905,0.5381440418993801,5.051385160761768,1.8102808223609879,-0.6896533423909101,-0.3256065920504323,-312.9699543670663,Refrigerant_Undercharge,0.26178183929427523,1
21.836512757628068,37.68445773746045,1.0,12.36767939166391,25.5797711064239,14.344990700316178,42.09565686750559,21.31464284741603,70.4133990573656,6.675530488003086,4.097481790471071,2.0682757287244393,2025.9676576119703,7225.4338745897385,3.566411263991467,7.49152205731189,4.411199130045141,2.0682757287244393,0.7225433874589738,1.9685029673592283,1.2211534832857724,-0.2171560647621611,0.05336929317729311,-160.5563594230764,Refrigerant_Undercharge,0.13640122944715943,1
21.70165428325468,36.998811994131415,1.0,11.779223097384184,25.682452442313053,12.698155799045809,41.981406083832596,21.406941986684895,73.35564212117741,8.804081417772625,2.521350036843036,2.1803180252198775,1944.2481620973147,6389.983421764971,3.286608955757951,9.00349848420887,4.9825940897011805,2.1803180252198775,0.6389983421764971,4.886768655627847,2.4134701405021035,-1.87622865415387,-0.5796933433534233,-189.0057073577484,Refrigerant_Undercharge,0.24856666934971539,1
18.1592431899357,29.827813148647927,1.0,10.398610192718138,21.30416534217641,9.293543849445369,34.717636986449065,16.38156593616932,64.62951509977053,8.263225331810647,3.5848988106957775,2.0487512222638307,1586.2008011507846,5831.600436814042,3.6764578813623285,8.865699340490332,4.8898238378011385,2.0487512222638307,0.5831600436814042,6.060299157603787,3.490476542629711,-0.5372602026083455,-0.688492410238497,-25.3537302696368,Refrigerant_Undercharge,0.25153503178308,1
19.312573988675084,22.01754232066274,1.0,11.80642518783257,16.971874828995137,12.106480738827397,26.40269130481366,20.134413342280627,48.462260558289955,7.84988313213003,3.639159621640888,1.4375117411903784,1034.2250481229896,6427.811322886513,6.2150992519010435,7.206093249847687,4.38514898415092,1.4375117411903784,0.6427811322886513,4.1959950433873345,2.7906741388917613,-1.2623880810086239,-0.9817022911625548,-24.3620126895878,Refrigerant_Undercharge,0.17308947228869978,1
13.688703198872748,39.41750173111404,1.0,9.682081319891196,26.97971452573027,5.723887389622816,43.69179299831111,14.598616735126528,81.20059195859467,8.52472077499139,3.2346648805203024,2.786561446277282,1960.1377804449985,5241.5975099761645,2.6740964651914396,7.964815809249932,4.274291267197071,2.786561446277282,0.5241597509976165,4.779231520148613,2.2670684325284354,-1.3338782163652754,-0.17209305421187393,-294.5184272759643,Refrigerant_Undercharge,0.22465769248406273,1
19.202266437257602,24.973589853815295,1.0,11.161915109726834,18.13319003305104,10.397471870309452,29.132759724278497,18.66225626166094,53.18331687217716,7.822684465288187,2.7370814439960194,1.6245590344303213,1205.388692557139,6564.229642028155,5.445736866921034,8.80479456694815,4.159169870463202,1.6245590344303213,0.6564229642028154,3.249785765655872,1.4986367384182424,-1.223207057109211,-0.6075382200722617,-32.9066712095273,Refrigerant_Undercharge,0.20905604500895514,1
25.51739996443917,41.42924578190556,1.0,13.313375802345464,28.263647643710502,16.692439238459112,46.60798844318035,24.620187059173794,76.58132196863961,8.08584705021499,3.4402383143436874,2.12295123816239,2240.3587871120817,6971.07304591424,3.1115877894273583,8.824960725980059,5.178742661274796,2.12295123816239,0.697107304591424,2.8682209606185864,2.283662918574449,-1.544025061248988,-0.5747041055201998,-68.78987524396916,Refrigerant_Undercharge,0.16554867069402068,1
25.005791285552714,46.08482309878384,1.0,13.124854526178042,31.316896967235202,16.10882665209728,51.472302792658766,24.937598098975784,83.28940835147466,7.2754754925687735,3.8902849909599224,2.38607573933657,2492.489101374535,7009.0143452329075,2.8120541595819377,8.896964633455433,5.387479693874923,2.38607573933657,0.7009014345232908,4.498297688260237,2.395766410803663,-0.35625767829307,-0.30922922955049437,-157.04916035615588,Refrigerant_Undercharge,0.17369985932198315,1
16.95478364699872,36.407352895103436,1.0,10.94656449927703,25.03476792639199,8.810966023307536,41.56079511400337,17.20484283116851,72.31964271840388,7.952528018492934,3.976389265155143,2.2869977085546265,2006.4670297048574,6196.256471932462,3.0881426807416337,8.143817623691184,5.153442218899933,2.2869977085546265,0.6196256471932462,2.4000465901430914,1.7920600726701421,-1.08877160246657,-0.26099216698199257,-110.87995968806126,Refrigerant_Undercharge,0.16123601076796276,1
19.50666894196358,34.91700134516838,1.0,11.104349489758599,24.59242173602753,10.880882582875,40.026914503992145,19.467444833284347,71.1846026228971,8.355392415819134,3.503164124310794,2.214665682011252,1743.065781723939,6644.816922107724,3.8121435184940764,8.625786359088579,5.109913158823765,2.214665682011252,0.6644816922107725,3.742841009908105,2.240820030640707,-0.7851259286569641,-1.0958009613037945e-05,-299.08156360802764,Refrigerant_Undercharge,0.20920441123178596,1
15.989061570534268,19.86382007667022,1.0,10.525663833494784,16.10596320230996,8.409286256918099,24.6620449541616,15.401332845413592,47.12222341797375,8.17234178251114,3.535519066740369,1.5301612760097412,1059.6576146069103,6004.8762358568,5.666807988809068,7.579775313616169,4.798224877491382,1.5301612760097412,0.60048762358568,2.8847575209741265,1.9439322492712128,-0.6529477653920357,-0.8712860004747283,18.366450599346535,Refrigerant_Undercharge,0.16768416802379169,1
22.025675620869023,35.21619791223553,1.0,13.029803580137516,24.0045063047298,16.384803503582287,39.725760643646105,22.370990090779483,66.85965630791799,6.98466677579814,3.889035373198231,1.8422769120880684,1916.0535461250693,7409.564753734784,3.8670969131940582,5.640872117286737,4.5095627314105755,1.8422769120880684,0.7409564753734784,2.971132414582506,1.672652309943433,-1.0592950647604211,-0.1884396353550608,-34.00745949996008,Refrigerant_Undercharge,0.10800344959764185,1
24.833780252220713,33.605812148068686,1.0,13.275041146805057,23.518922221176624,15.942042374879865,38.74407497742072,23.834018034628045,64.91188886977777,7.0372062146266146,4.450951816276323,1.7716647324168175,1757.7085950442386,6750.436845833787,3.840475528689037,8.891737877340848,5.138262829352037,1.7716647324168175,0.6750436845833787,3.0087371058843075,0.9569187826605168,-0.13013882468553462,-0.7884540954454096,-14.507667138074794,Refrigerant_Undercharge,0.17007737360544703,1
21.617712718041552,25.82846803886668,1.0,12.215052096449101,19.227280179881518,13.252019479280975,30.866076391016353,22.182733886138898,54.611377826219766,7.1291343710349935,2.9547019370275036,1.574064525313884,1231.6091256588638,6567.74514509504,5.332653849557625,8.365693238760578,5.037608352149672,1.574064525313884,0.656774514509504,5.422391129960836,0.8374245882416096,-1.661516130547306,-0.39938274262953666,-70.42728144657303,Refrigerant_Undercharge,0.22126334993245322,1
14.426056896729918,35.689295837843254,1.0,9.611395477379341,24.291134227207806,4.314540780803549,41.2282181911286,13.556165516184771,77.20007337804927,8.547630348389625,3.1460155619187553,2.527326472454244,1538.2685793334242,4942.697948910662,3.213156671933372,10.111516115926369,5.5389223532853435,2.527326472454244,0.49426979489106615,5.985137216528599,1.2259647475673932,-1.3439371667556914,-0.14237057737251035,-505.1797970414091,Refrigerant_Undercharge,0.3319460489430409,1
24.192450874800645,44.426163516853634,1.0,13.288336028941604,29.643700545047306,16.761396377355904,50.12139293994713,22.8167227246368,81.08943518137657,7.915482387709995,3.877688656903487,2.2308060603287125,2472.2213629248163,7323.463793758055,2.9623009911595735,7.431054497444741,5.695229423093494,2.2308060603287125,0.7323463793758055,4.2348035466876865,1.8931092253881214,-0.41220615055466236,-0.11980769263745428,-265.612349087849,Refrigerant_Undercharge,0.11790219297025645,1
23.41968672594007,38.14098556553483,1.0,12.810269845625811,26.501243053182307,16.317246261243884,43.39558455537086,23.023730932119932,72.52962717577863,8.400126627300885,4.077926039822363,2.0687497900156577,2034.1558572463243,7331.6669328368125,3.604279832697692,7.102440464696187,5.254598989836033,2.0687497900156577,0.7331666932836812,2.9818650841779544,3.048807075357347,-0.9861492530403382,0.2114609578749378,-273.6690395128742,Refrigerant_Undercharge,0.1570151308408261,1
23.367462072838958,40.18672182356575,1.0,12.249974650401587,27.189263167222467,13.555663902036214,45.77469630620632,22.364715208992674,77.06339432159284,7.999225490631542,3.469412108132841,2.2195362801286396,2140.411552080819,6506.681004796518,3.0399205229811965,9.811798170802744,5.5879744826405755,2.2195362801286396,0.6506681004796518,3.354869177181641,2.155138830577193,-0.5384100994878751,-0.2279860489856187,-298.2709571805153,Refrigerant_Undercharge,0.23574210697938755,1
24.290036019609335,33.89580054802191,1.0,12.405616678357513,23.540995668862216,14.407890819863486,38.68204158326471,22.328379132807832,67.76307398877718,7.38605579449255,3.636259988032901,1.8976078561198146,1768.1385566566214,7215.320253096909,4.080743687157855,9.88214519974585,4.786241035242803,1.8976078561198146,0.721532025309691,5.380967071759208,1.5398003461016616,-0.8343499102090131,-0.15564641871694906,-142.8527081165687,Refrigerant_Undercharge,0.2161902765734635,1
24.8479651847958,42.76080219533166,1.0,12.078986143180343,29.297494265815804,13.860882065018442,47.99221285767436,22.815906963647006,81.59430798646368,8.405981120179462,3.4061713879594677,2.425492828498428,2080.777581543642,6290.995633391491,3.0233868767100343,10.987083119777358,5.231410662342704,2.425492828498428,0.6290995633391491,6.335293766216012,1.6392052765392364,-2.23054236735227,-0.46535650387639516,-332.1441433997602,Refrigerant_Undercharge,0.2925617284331371,1
18.351414525367993,23.048582721449858,1.0,10.46768939805396,17.82570338252854,8.493991072785295,27.325914417428006,16.68276807008112,54.77288146840455,7.601346034894845,3.6991281882794826,1.702926281500338,1137.951631803697,5417.839719372606,4.76104569645471,9.857423452582697,4.277331695978148,1.702926281500338,0.5417839719372606,6.500294052561713,2.1386525827418597,0.06272143033813826,-1.860215769204129,-30.833962545696977,Refrigerant_Undercharge,0.27615698626905616,1
21.502304541063445,41.7870470567271,1.0,11.595252473160212,29.426245604415737,12.002653562418951,46.829826891682224,20.793875024512896,80.12883103659271,9.077094789502409,2.865069165313156,2.5377839484331473,2104.5283434620924,6016.540882313318,2.8588547647762725,9.499650978644494,5.042779834955127,2.5377839484331473,0.6016540882313318,5.405045185055073,2.445393882418651,-1.8584461212091918,-0.5160043975485751,-284.81727093959216,Refrigerant_Undercharge,0.27071691180810115,1
16.945071158943787,35.796661068750765,1.0,10.853508771857262,24.620160530189494,9.621208503355858,40.542260426203235,17.4438932896956,73.13518647202332,8.364320589853351,3.4473885971452547,2.268405641687842,1845.8888218963632,6122.95521111986,3.3170769216910245,7.323862655587929,4.74559935745247,2.268405641687842,0.612295521111986,4.733815503770657,2.655012630414947,-0.19104544448903615,0.1444248710078968,-337.8291880738482,Refrigerant_Undercharge,0.19793003415181035,1
21.20039240283147,20.959152807646884,1.0,12.013087363468268,17.00707581686437,12.784580113322463,26.145382303986622,21.139900583329457,48.52817052136226,8.270213972570463,3.236821857053866,1.4157123229273094,964.2618629828604,6017.747532350244,6.240781434344882,8.415812289509006,5.186229496339738,1.4157123229273094,0.6017747532350244,7.657069683599211,2.4762080522547123,-0.9537646876472214,-2.2136490853168027,59.38195871820676,Refrigerant_Undercharge,0.28122396461852917,1
19.60493142292972,45.08066402514773,1.0,10.997739502031532,30.130019086321212,9.9097977096688,49.493600560385296,18.83009820969471,84.42613966346006,7.514245604884206,2.879365703680331,2.739655642939671,2166.8035270900396,6175.420654602156,2.8500141232904417,9.69513371326092,4.412936535237563,2.739655642939671,0.6175420654602156,6.066996355436402,0.9484869860024094,-1.8678570000784012,-0.024883198997692535,-365.40418790889316,Refrigerant_Undercharge,0.23766059368065096,1
14.319925844689134,21.0591277956574,1.0,9.702776424603154,17.16580170980586,6.839091190449551,26.93530980309636,14.477673051179488,52.79827478747569,7.61796985173435,4.568286201146885,1.7691638927471158,1153.8119276946193,5557.978479356076,4.817057568871928,7.480834654239583,5.87618200743896,1.7691638927471158,0.5557978479356076,5.169587506846099,2.130988882371436,0.3418802309567095,-1.11129046411358,-51.86644200222827,Refrigerant_Undercharge,0.21361071657156167,1
24.51463660575175,30.93867113056635,1.0,12.385499702809058,22.956183604451812,13.646876040526827,36.05444009899493,21.998162519517013,63.728130230888,9.286870179410936,3.263403168854361,1.853472540897587,1502.6867800191167,6417.517595133097,4.270695450619094,10.867760565224923,5.115768968428579,1.853472540897587,0.6417517595133096,6.46062576402538,4.165131171316508,-1.5454202057397008,-0.9003226983166934,-132.3702566253396,Refrigerant_Undercharge,0.2824915307034838,1
22.121373935060745,35.84721821248296,1.0,12.856737682887188,23.41548578553403,14.361545299337289,40.68809451965725,22.286994642087677,69.97984155763962,7.453406850155011,3.4602262049838637,1.8212618444180395,1832.0885716548196,6920.529181645929,3.777398805230806,7.759828635723457,4.840876307174291,1.8212618444180395,0.6920529181645929,5.281584347475501,0.8966819429448503,-1.0286163601147709,-0.21123059405710665,-267.11472588240576,Refrigerant_Undercharge,0.19845766651968164,1
