T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
20.822120919197143,46.87257647516467,1.0,11.763627935322646,31.57389952759625,13.237576323148218,52.4240178640909,20.66177460647693,86.77435374688052,7.217582362000996,3.7387198920233544,2.6840273851903547,2430.691535505217,6386.759948619136,2.627548520792316,7.584544596048925,5.551441388926229,2.6840273851903547,0.6386759948619136,3.6523559911737067,2.046736681439203,-1.1715762578848823,-0.025609450279532542,-514.2833025985401,Refrigerant_Undercharge,0.19444906090871028,1
16.9388526259375,26.438242414968155,1.0,10.49165689101657,19.381792179963053,9.069649970740022,30.94636619566426,16.169933695041667,58.66861064517128,7.498167049120942,3.6911076761216792,1.8473528424817838,1458.604785529009,6064.227046754692,4.157553236434302,7.869202655197478,4.508123780696106,1.8473528424817838,0.6064227046754692,3.663554258243451,1.6284586093201936,-0.33410012254161536,-0.6951364865271898,-44.08159625249914,Refrigerant_Undercharge,0.1811121756015945,1
21.670959412392907,35.06633900978863,1.0,12.213076234498807,23.514639464057492,15.441066605791033,40.01990020735942,22.407401284054618,66.98754349195748,7.053147429790174,3.4085662267058905,1.925365813867162,1837.5272642374289,7059.436021257464,3.8418129399495573,6.229892806601875,4.953561197570792,1.925365813867162,0.7059436021257464,1.3737729083505172,0.5989845128063749,-1.157829053644376,-0.0035398521840690478,-228.28648145412535,Refrigerant_Undercharge,0.10558097602411806,1
21.658031455457635,29.910311809074035,1.0,11.550060675500287,21.910508082226805,11.416237013815225,35.68825565866878,20.511164507944148,64.69492150878622,8.601606253163675,3.5418095879847242,1.8970037212620754,1506.931683803356,6062.392271676524,4.023004053093905,10.24179444164241,5.777943849594745,1.8970037212620754,0.6062392271676523,6.408587998396122,2.378289022644333,-1.1138256095195183,-0.7817592373881039,-224.9624102693408,Refrigerant_Undercharge,0.291166526987767,1
22.042790362542323,39.30243015353402,1.0,12.057970474895205,26.762355099236622,13.074159925981661,43.96489862799596,21.2558107137422,75.52140564759259,6.957164385661566,3.9006211063573675,2.21947426019628,2082.3435887812034,6586.979366660926,3.1632528859064455,8.968630436560662,4.662468474461939,2.21947426019628,0.6586979366660926,3.1074759608593894,0.9511086617548585,-0.6774281229310093,-0.23301065114841002,-224.14615294686973,Refrigerant_Undercharge,0.226687256378932,1
14.467406009713748,46.764300505249246,1.0,10.40809998114097,32.65277830319056,8.532192770793639,53.28285986292367,15.626920172471236,89.92291383772864,7.863308154670197,2.7813444855202674,3.137246794550013,2455.635941837511,5758.76177091254,2.3451203302568358,5.9352132389201095,6.518559357674427,3.137246794550013,0.5758761770912539,1.1951629690753265,3.0601596995209945,-1.6191063870885491,0.032008606469879464,-259.77220899866006,Refrigerant_Undercharge,0.10282312716056563,1
16.053767992851654,21.34328477884122,1.0,9.979300172007493,16.844599836554718,6.521070818343621,26.408312523171436,14.598075034293512,52.67358352887869,8.956637433193972,3.108752269325604,1.687954019441642,1120.9752493652395,5738.026146626433,5.118780410072062,9.532697174508034,5.065027744330216,1.687954019441642,0.5738026146626433,6.131887284874786,3.3838301542217186,-0.45806628855479437,-0.8449973817143857,-15.069600924596216,Refrigerant_Undercharge,0.23068005733286515,1
14.79816639206089,48.34178328512856,1.0,9.740517601183344,32.06799031511536,7.370197966067814,51.68334875876013,14.494411013027754,91.36821170158477,7.276182599735466,4.463902477647909,3.2922265148640073,2366.7193932876817,5855.649492624245,2.474162973959488,7.427968425993076,3.341565473631576,3.2922265148640073,0.5855649492624245,3.7293548332711595,2.0136760762427617,-0.5136644817493226,0.012911056021887468,-374.6944368978325,Refrigerant_Undercharge,0.17204854289627555,1
23.28632953952269,35.833831958695946,1.0,13.242639088409547,24.573988292935763,15.512697214912514,40.39984527273624,23.06495350333115,69.27116717914144,7.474028434121499,3.968227389535569,1.8556715265648096,1900.1219821792806,7093.575572244103,3.733221150417073,7.773632324610176,4.566013314040298,1.8556715265648096,0.7093575572244103,3.347844816559032,1.6603806771883214,-0.1999447221233348,-0.06309774220488817,-162.9065549977604,Refrigerant_Undercharge,0.12767403136955327,1
22.180482691697286,34.717115883117145,1.0,12.670224804185235,23.972958293319053,15.665441675106102,39.510016566404495,22.657061156713606,66.34958329123937,6.924955334540338,3.656007873750321,1.8920704773446713,1769.7898905205457,7339.4920376113205,4.147097956047521,6.515041016591184,4.79290068328735,1.8920704773446713,0.733949203761132,1.6342750122893932,0.716222166475764,-0.9231345439478313,0.04450705731404003,-237.85764014474785,Refrigerant_Undercharge,0.11712475189152269,1
17.244337560818963,26.14791192926719,1.0,10.045258888867396,19.6592546064826,7.110859195177509,31.059920689482304,15.407100308956071,59.969949121802365,7.906201737665901,3.1511135154803265,1.9570679883890165,1329.6846041484168,5728.233033444455,4.307963719797331,10.133478365641453,4.912008760215112,1.9570679883890165,0.5728233033444455,5.300065173322331,2.069362774040777,-1.732741676929039,-0.1599324915123823,-194.1320596874291,Refrigerant_Undercharge,0.2757771405662166,1
19.876756567776802,26.80681269019278,1.0,10.414078049838325,20.022836631395233,9.191742727867485,31.9993095197984,17.04039370073485,60.04306700702556,8.392757422351018,3.460968476149053,1.92267011401034,1397.982405693962,5765.192853961111,4.123938062796474,10.685013839909317,5.19249682960562,1.92267011401034,0.5765192853961111,6.307052163686997,2.0549551108419113,-0.2608844555489096,-1.1717634659729343,-50.149349011849154,Refrigerant_Undercharge,0.3030319653059794,1
14.241085810360502,26.496577380733743,1.0,10.676954664549388,19.24009910352667,7.928659842531075,30.87774953060493,15.671005450879116,58.49819951315999,7.41095026291784,3.7685108170343184,1.8020212418255765,1486.8258859530795,5897.811612815692,3.9667130284290812,6.312425967829427,4.381172149871187,1.8020212418255765,0.5897811612815692,2.735373836997894,1.409385569431178,-0.5610586940586595,-0.4023348129043023,-58.12328977209995,Refrigerant_Undercharge,0.13373021028589377,1
16.932097409125795,42.952579662315806,1.0,9.917235025959672,27.698478271213038,8.200869588591056,48.66757195042833,16.246707420587256,85.70743065948989,8.961564012135566,3.3505399893895467,2.792963784634388,1948.3187926300936,5178.990576002859,2.6581843770092597,8.73122782053474,5.714992288112526,2.792963784634388,0.5178990576002859,7.390522828580515,2.601793567731182,-1.4015692885629507,-0.514720388375828,-299.16785822656743,Refrigerant_Undercharge,0.32473439696783274,1
16.733012255438297,24.324637629702995,1.0,9.648305016267987,18.181013219072252,7.5677360587572355,29.62006123227132,16.677997009873103,57.34073545965375,7.373547094558345,4.037402436427936,1.8843738033175033,1317.4789938660695,5448.371837314727,4.135452529172234,9.165276196681061,5.295423602568324,1.8843738033175033,0.5448371837314727,5.918185367464481,2.086628545263741,-0.38879146789328534,-0.90142979449781,-92.73450740717931,Refrigerant_Undercharge,0.2650283938903331,1
20.45118698482388,28.071653902791397,1.0,11.471393013458785,20.796989938785515,11.069309664535734,32.29984350476269,19.39341910970225,61.53880172628284,7.553597267573233,2.8198624365590237,1.8129437213410347,1379.566418360624,6182.409066508132,4.481414583760929,9.381877320288147,4.228189601971295,1.8129437213410347,0.6182409066508132,7.244087079158533,1.909527965912611,-1.3622133114961419,-0.6703424798758144,-151.98729530492074,Refrigerant_Undercharge,0.2809041743291729,1
16.973130836397576,30.94072848758375,1.0,10.644567020789518,22.36023692105203,8.439594676354467,36.07680285716576,16.959253099916044,65.95757704089196,7.570221120568824,4.065537075936494,2.100624372732218,1651.1088009750736,5917.809124302691,3.584142438589079,8.53353616004311,5.136074369582008,2.100624372732218,0.5917809124302691,4.639103072437742,1.075830805797545,-0.2657629647778137,-0.7219801981865763,-37.64624843323668,Refrigerant_Undercharge,0.20821142046733096,1
18.433078011412515,44.48420063420053,1.0,10.35462889227334,30.790535931588195,9.643624463225036,49.29907771079589,17.186801872373678,86.90331358916848,8.305681115514956,4.08619602827636,2.9736011065122963,2297.31467067466,5835.923655031543,2.5403240267985088,8.78945354818748,4.814877076595359,2.9736011065122963,0.5835923655031543,5.333049589141865,2.025511761674048,-0.8984804187686226,-0.1284674534632959,-324.0874557038346,Refrigerant_Undercharge,0.2177807533205944,1
15.40698892929556,44.099302454677144,1.0,10.056299727368739,29.58912827670352,7.325163425331956,49.44701446210361,14.692522812774593,87.72608286647024,7.727367193279707,2.7350741991066045,2.9423474915107373,2077.4437094727227,5543.199236813863,2.6682789100556596,8.081825503963604,5.347712007426466,2.9423474915107373,0.5543199236813863,6.940760483785027,1.9550611198526475,-2.2152062433012207,-0.17203963972980674,-340.1368995627927,Refrigerant_Undercharge,0.26105563246896885,1
16.07869236861668,34.80779791571989,1.0,9.900679768189466,23.543177522063356,6.144280365027901,39.93777053164617,15.672966747332168,73.33540293853645,8.537693115905984,3.102772860901438,2.377935462341359,1739.0838475416879,5164.740266812482,2.9698052075598254,9.934412003588777,5.129972615926285,2.377935462341359,0.5164740266812482,4.809134601583153,2.672904631449879,-1.844230190782933,-0.17542526790960933,-411.5486019549887,Refrigerant_Undercharge,0.29047369421920083,1
22.0472691865354,44.442515639815014,1.0,12.368694792454496,30.373290448644315,14.751216432519032,49.044261687286074,21.65471055551691,82.03565483226868,6.384606952765589,4.218091450762664,2.455658495767354,2493.7681950321535,6935.625874254179,2.7811830658802488,7.296052754016367,4.60174604747106,2.455658495767354,0.6935625874254179,2.082781312755941,0.447929972756377,-0.28894917159420075,-0.3197123806075295,-19.58002376612785,Refrigerant_Undercharge,0.11508220762338298,1
15.06805699497602,23.18979283717376,1.0,9.184517661668123,17.898784695131777,5.169347315940895,28.293771566580503,14.208347951367976,58.96261519713177,8.713183331108487,3.8323929816906173,1.9487996380945432,1276.517580117722,5148.828828728268,4.033496215738318,9.898709679035125,5.1039787294067445,1.9487996380945432,0.5148828828728268,6.472985833661134,2.391250629097902,-0.07190778540931753,-0.9229651578590268,-108.07868358409155,Refrigerant_Undercharge,0.31972143197978226,1
16.52828690008116,26.469324166212253,1.0,9.669333379398704,20.105484264773448,6.01605875978551,32.10425614089904,14.50819574064965,61.257632101145944,8.000078239095933,3.2526919960074507,2.079304071530909,1380.7669057966175,5208.896953102442,3.7724665410467884,10.51222814029565,5.634931974686786,2.079304071530909,0.5208896953102442,5.596722160706811,1.9714976852471695,-1.0275398868875265,-0.7469294667948221,-142.80189771101732,Refrigerant_Undercharge,0.27252555813310286,1
22.631088028810105,37.89863642830998,1.0,12.045340738516732,26.59046960709275,13.192207140949499,43.201662495911364,21.281157836131825,74.93277589145191,8.90282569947004,2.91797822290877,2.207531541392254,1882.4433071303297,6369.619442941997,3.3836978881728417,9.438880887860606,5.303026067601387,2.207531541392254,0.6369619442941996,5.373983561034166,3.3576512310436906,-1.4002567235337628,-0.4306752492557897,-189.38571462507252,Refrigerant_Undercharge,0.27569835716910673,1
23.662686379163084,36.99655320922801,1.0,12.059460797107585,26.00632626550813,12.154210113171569,43.34321634159949,21.46420986168913,73.79125225757704,8.086809315333811,2.256862366728495,2.1565082140111644,1792.7704795412305,5925.4430967080825,3.3051877885809464,11.508476265991515,6.346663132371482,2.1565082140111644,0.5925443096708083,6.1989821079446585,1.8023656988905241,-3.1448975199707223,-0.5814558702428565,-351.019345859876,Refrigerant_Undercharge,0.32442222626901046,1
24.90424805840579,36.246875181905445,1.0,12.940784728741837,24.95213455009033,17.310299047046644,41.77011306182154,24.322871729969222,67.61179464298597,7.366760066603978,3.1754050630313424,1.9281778557579246,1958.603090569843,7465.351163646386,3.811569173759646,7.593949011359147,5.5232378799160955,1.9281778557579246,0.7465351163646387,2.579403066354786,0.6291792665013105,-1.3464889550699564,-0.548501656465362,-41.184129440962806,Refrigerant_Undercharge,0.15050217192338605,1
23.682244350404964,30.85446654793804,1.0,11.730468255376632,22.077563917301532,14.032710271073784,36.080350046558195,23.374541034987256,62.888744472260214,8.586786383300923,2.5817490294896093,1.882070130250967,1562.3385769688798,6212.19617758831,3.976216339508623,9.64953407933118,5.225883498620156,1.882070130250967,0.621219617758831,5.44960081135325,3.1230344615942407,-1.3244245641150738,-1.419971704156283,-35.509165293372234,Refrigerant_Undercharge,0.29987873396909936,1
16.69205941710519,22.132673264750846,1.0,10.8439550269286,17.943239860813367,9.29828188774501,26.964963593164846,16.879288477845403,50.96072850519376,7.677838409675042,3.937124316484693,1.6546767130862532,1202.5719385806071,6674.781767310711,5.550422018984528,7.393777529360182,4.832290328414,1.6546767130862532,0.6674781767310711,2.5416302671793147,1.6202994678704368,-0.5288524588408294,-0.5825874943938434,41.73118786742111,Refrigerant_Undercharge,0.13551949891704337,1
15.13565423798224,33.55567418249556,1.0,10.375261836752642,23.69672529484587,8.522285079860483,38.36057943911599,15.420059683374436,68.81654128916267,7.278263604554238,2.8865819965547717,2.2839640741310405,1712.8550182157562,6047.19442981412,3.5304765234090567,6.613369158121758,4.8049052566204296,2.2839640741310405,0.604719442981412,1.498810696925574,0.5493414154151575,-0.49653662738394555,0.10221668492204605,-325.3084418397391,Refrigerant_Undercharge,0.13662835264332254,1
15.006970770356336,19.975058426913368,1.0,9.703634748280324,16.677629651718057,4.945587151929866,24.65348140914101,13.86541638030696,50.34170176583757,8.518980732370633,4.2728146086985905,1.7186992384141069,1105.6657791359444,5534.256341587644,5.0053609743737875,10.06138361842647,4.678422982227641,1.7186992384141069,0.5534256341587643,4.474041068083032,2.7098695874716494,-0.19520261101942094,-0.9174006850403105,-32.4669286106398,Refrigerant_Undercharge,0.23190732714929274,1
20.02918644154982,41.47641445645367,1.0,11.593069544287845,28.283427069962872,13.058406467758651,46.123567906427425,20.103592586323114,78.60832361793484,7.821634861909002,3.696408557953711,2.4396840683060272,2135.0804979182913,6335.292264165872,2.967238130057765,6.970779973791171,4.647153449973757,2.4396840683060272,0.6335292264165873,4.394705413111524,2.0708465225233113,-0.7024483069943313,-0.32022145915465083,-203.96420438002406,Refrigerant_Undercharge,0.20855759237183685,1
16.334589903548054,35.848999953314326,1.0,10.60715413265452,24.886443772121467,8.573901376760022,39.96991820359904,16.08044433791747,73.88545007750028,6.5609970392368,4.023407968681906,2.346194225226503,1956.7512490215022,5967.14207710604,3.049514893673881,7.760688526788032,4.120918250284717,2.346194225226503,0.596714207710604,3.4403905253870732,0.15489713135953842,0.3801966991698875,-0.2961050660921858,-171.25245508597527,Refrigerant_Undercharge,0.13731646198574518,1
23.20566621129705,34.549351377951034,1.0,11.741126880291118,23.878785540628233,13.902224063312518,39.9654293936412,22.411501965182914,69.8806427910992,8.537402493744182,2.2176368508352415,2.0337728894414404,1735.088382839601,6382.635415818925,3.6785650108343577,9.303442147984532,5.416078015690168,2.0337728894414404,0.6382635415818925,6.759466177846441,1.7774095526432099,-2.3210440693413648,-0.9268656353080735,-102.83127833550975,Refrigerant_Undercharge,0.2952872763458207,1
18.834528750695554,41.572532940878496,1.0,11.782757894035479,28.126164366493285,11.431715777433418,45.79152663198547,19.155234075263003,78.5856853719143,6.896222319879093,3.7785935012685967,2.3870612143130736,2224.737163251703,6681.291124935164,3.003182234421664,7.402812973262137,4.218993691106974,2.3870612143130736,0.6681291124935164,3.22401508058951,0.7006769015696221,-1.4047836541364203,-0.1020201235448579,-167.30621052702827,Refrigerant_Undercharge,0.1380341819003002,1
15.119919310603036,23.77645403385864,1.0,9.588860017241995,18.724276294914713,5.63454818344404,29.275864637449324,13.461328747381552,57.402862487974296,7.669485136667613,2.163606616176103,1.952711402736725,1266.582314975717,5546.245808040325,4.378906718073557,9.485371127158995,5.4994106035906825,1.952711402736725,0.5546245808040324,6.2534692517389345,1.0320287047757661,-2.6446135418980536,-0.5925550305804954,-120.70869600477931,Refrigerant_Undercharge,0.2132002815513542,1
14.322738362218358,34.627670017438824,1.0,10.035748908113973,23.74657108516677,7.058669880856182,38.70722226043359,13.66266415352469,70.86657566194046,6.712274906017747,3.4457531323996715,2.366198208283938,1837.2262096848367,5826.663675971088,3.171445979409695,7.264068481362176,4.079552242994765,2.366198208283938,0.5826663675971088,2.3183489622471285,1.6147221882834089,-0.3235234774022997,-0.07532598101907872,-207.60768466443255,Refrigerant_Undercharge,0.10349813130774158,1
18.180192324409536,36.58057134107386,1.0,10.915377286902205,24.990082614507262,9.626876358729525,41.89921685505437,18.277171311642064,76.28771489599971,9.319693109850702,2.836551692842797,2.289438281212126,1795.9757563576586,5546.185699566668,3.0881183556812863,8.55331596568001,5.318645513980506,2.289438281212126,0.5546185699566668,5.697022859512458,3.64117068258789,-1.8031676518470419,-0.288969095265851,-305.07521036055186,Refrigerant_Undercharge,0.31673927539313695,1
21.114211537806252,40.35242923265606,1.0,10.997748222547063,26.616124203529857,10.05814012025038,45.43035068140292,19.419262401699317,80.38010419080359,8.448156540486567,2.524153838808367,2.4201430751944963,1923.3144414131334,5337.507262631225,2.7751610177218615,11.056071417555872,5.077921448746864,2.4201430751944963,0.5337507262631225,7.476372449423607,2.794349813454076,-1.8835722332501668,-0.4845273574715159,-363.1609307068002,Refrigerant_Undercharge,0.31972342606741416,1
15.462700477746406,44.41727040636133,1.0,10.000307981367662,29.985776309345297,7.017605106720697,47.49375883432314,15.738363632358148,87.13894841300379,7.493120229928793,4.461514725076561,2.998485283174687,2118.909313101354,5317.670152329695,2.509626117290719,8.445095371025708,3.076488427961806,2.998485283174687,0.5317670152329695,5.6793884039563665,1.2168875480237134,0.8722675813494623,-0.17822428261822942,-280.7640429491371,Refrigerant_Undercharge,0.23850468524819923,1
21.214814614413932,47.996961744965965,1.0,11.416897260536876,32.80414891421939,12.377229936930773,53.51019889508656,19.56763795223571,89.57708523273402,7.530674436194751,3.2329298083347897,2.873298074390904,2395.957300480586,6120.561983244293,2.554537170598415,8.837584677483159,5.513237150120595,2.873298074390904,0.6120561983244293,5.014346421994702,1.5112316534808992,-1.4147116133790183,-0.2173092515581594,-392.945015632522,Refrigerant_Undercharge,0.2149857181914393,1
22.950290839939694,42.44803174576498,1.0,11.862171439398711,29.229833488628497,13.567005126907732,47.04456189134239,22.521704336334036,80.9625812604595,8.358777689193976,3.807452122307773,2.4641216524274197,2064.1389081634443,6125.4074105089285,2.9675364319153186,9.383285713031961,4.596530145577411,2.4641216524274197,0.6125407410508928,6.1890479565620495,2.315338000740624,-0.5597499110523292,-0.33778502947180566,-439.43847008414104,Refrigerant_Undercharge,0.2747953202287854,1
13.915190175807531,29.496456457586845,1.0,8.846421682290988,23.003348445279553,3.0669487541866047,36.30320827988411,12.126532926299555,71.03788442409252,9.420405949102655,2.7349180474929757,2.600299790290157,1545.2308981371468,4960.461068183759,3.210174656851506,10.848241421620926,6.806751822297265,2.600299790290157,0.49604610681837596,7.817073318180036,3.1282103250182267,-1.9372694923863745,-0.5476319514389818,-274.95475677732156,Refrigerant_Undercharge,0.34135080122341005,1
16.742116985171002,43.596023939970884,1.0,9.952162985237834,30.841671279196998,6.858657939977154,48.997703266373314,15.03852278963214,87.87022845035092,8.99321978579498,3.375598745372336,3.0989917794699333,2057.9652331469542,5204.681834158503,2.5290426438350084,9.883459045193849,5.40167932640243,3.0989917794699333,0.5204681834158503,6.874016301114381,2.2691424020507887,-1.3733857353622132,-0.27809993789753973,-439.0780431253129,Refrigerant_Undercharge,0.28176936847942896,1
22.17291614942915,20.391932003389762,1.0,12.253605390016693,16.600306403363444,15.306541834206238,25.838159742740153,21.537822224767627,43.18483770922996,6.809002647596747,3.9855647298572663,1.3547283330086761,896.7507209254605,7112.05854430222,7.9309203531639945,6.866374315222911,5.446227739350391,1.3547283330086761,0.711205854430222,3.2752566047362706,1.0013167108088021,-1.0999439902922452,-1.0959004392076839,31.23878568725945,Refrigerant_Undercharge,0.13277173679364096,1
16.813634732233286,25.354231533900688,1.0,10.698338620027533,19.217305699826646,9.931360660130986,31.054433337143,18.2856673703549,55.491550824648066,6.500815954100679,4.708668102851642,1.7962887867328683,1390.2712028572146,6530.771742027394,4.69748041145187,6.8822740721023,5.700201803242312,1.7962887867328683,0.6530771742027394,1.526345091902087,0.0786915434434663,0.5517909994835284,-0.128632486649634,-121.20879548316088,Refrigerant_Undercharge,0.1331586287578271,1
24.244219009809573,30.268885762767734,1.0,12.956426106945758,21.63889789216101,14.526576184611567,34.642441879596255,22.57566581845998,60.271359170564914,7.937566851815317,4.098601958300382,1.6701286074993087,1526.5493048134592,7128.7230749186465,4.669828254115749,9.717642825198006,4.373556116828521,1.6701286074993087,0.7128723074918647,4.5333788152113215,1.5411909384559959,-0.09948181692809932,-0.7016946717494505,-111.16843195684078,Refrigerant_Undercharge,0.22138487634682708,1
22.469601109503653,27.18811907392298,1.0,11.90859286007782,19.760818552976197,13.457714238645913,31.724753604797705,22.127755049165536,57.40375219881798,8.171953728306521,3.0820409910694098,1.6593747712395186,1381.7536053158542,6381.962583054388,4.6187414011454955,9.01188687085774,4.536634530874725,1.6593747712395186,0.6381962583054388,5.4161961570633395,1.8047406521236589,-1.502238652767626,-1.2274535705212095,8.721431033617591,Refrigerant_Undercharge,0.26789987084595174,1
21.844755176905444,37.05207229425265,1.0,12.399593652176812,25.88117291170516,13.990422351196843,42.4363631746714,21.339726959814108,71.64747633557572,6.77840496038636,4.425438138841836,2.087259763319872,2028.6178924860267,6973.197696963047,3.437413089370688,7.854332825708601,5.384290880418746,2.087259763319872,0.6973197696963047,1.503784721793167,1.0502910150981846,-0.5342086658284826,-0.15714693117898237,-114.17762571700973,Refrigerant_Undercharge,0.12700755442946549,1
20.807647058281503,21.184689300687005,1.0,11.515079055697266,17.88260082906817,9.210066553514077,27.515380515814712,18.871921997586757,51.2667496706275,9.082801604969303,3.8029011572952207,1.5529724757052774,1109.3635623035116,5742.734770031125,5.1766030228239694,11.597580504767427,6.3306912151277075,1.5529724757052774,0.5742734770031125,7.893709326354426,2.6402510816612477,-0.04927395558443104,-2.6884022510039287,45.17463858028964,Refrigerant_Undercharge,0.3039418798954116,1
18.840609067666346,40.062449889727354,1.0,11.011327182766863,27.374852234028317,11.274603810263761,44.699637631270285,19.075623454993202,76.38156194127136,7.837802067681178,3.52472838640377,2.4860629222670796,1971.5846719218655,6394.414422259194,3.2432867395068725,7.566005257402585,4.637187741542931,2.4860629222670796,0.6394414422259194,2.7741249534023638,1.543370673159834,-0.837505405148919,0.0007351345154100741,-389.23843259574437,Refrigerant_Undercharge,0.18191974723773277,1
21.636642640325586,23.86216387888103,1.0,11.068480399759114,18.199414059129907,11.615318059126816,29.523189376013942,18.981749093723142,54.7456614112819,8.129833324506036,2.9062370129725554,1.6442558871519515,1207.6087608635316,5837.587648579387,4.834005712582832,10.02132458119877,5.661025497132911,1.6442558871519515,0.5837587648579387,7.011831755363524,2.575388736969609,-1.7996409278982064,-1.9053269628301024,13.564198016426644,Refrigerant_Undercharge,0.3097491314170815,1
19.50571603282307,35.48183041254983,1.0,11.563721226367159,25.283337177924434,11.959599642652831,41.45306017421165,18.661543210963668,70.90444326112457,7.050199155331414,3.292855655852022,2.1864360687175965,1939.9760641878204,6324.755549634812,3.2602234978000615,7.546116390170239,5.971229761661817,2.1864360687175965,0.6324755549634812,2.378312267747404,0.9838284162027442,-2.2129934630720234,-0.24853420934868842,-113.59272252409869,Refrigerant_Undercharge,0.11177971317451932,1
13.898682593209884,22.063760768877735,1.0,9.8173825210243,17.352252870619253,5.448165168489969,26.33440100531295,12.695201957282896,54.94509261866622,6.763891660835258,4.353326150085731,1.767502980907461,1217.957127526672,5590.090787558977,4.589727061174048,8.450517424719916,4.2706402364352165,1.767502980907461,0.5590090787558978,5.345862264973221,0.545068930106706,-0.3549538656995992,-0.7052400802865444,-102.64098736327696,Refrigerant_Undercharge,0.21152787850746613,1
15.876353075929623,36.12514863478968,1.0,10.05231858883621,24.279001253709566,7.361507336590083,41.412735843287784,15.275339569861261,74.87952380333203,8.591603177198055,2.740557966053861,2.415263805971397,1785.128523866322,5475.934910543291,3.0675297813757596,8.51484573933954,5.287587208498103,2.415263805971397,0.5475934910543291,4.768521329587429,2.4099142979765125,-1.9127749858779381,-0.4187876847977754,-213.08302041039906,Refrigerant_Undercharge,0.20227241178811187,1
13.908918764415725,31.29125482920456,1.0,9.187328841622431,22.792424301843006,4.8209725375346695,36.80389794137278,12.749384067498623,69.2198366059553,9.359944082020853,3.2291667818563456,2.4808543043091937,1593.874595589491,5141.341407366804,3.2256875299937193,9.087946226881055,5.51264311216822,2.4808543043091937,0.5141341407366804,6.78370392007907,3.621740915493775,-1.2656460122049507,-0.532998535124336,-197.76301923819415,Refrigerant_Undercharge,0.3210907524990135,1
18.681541749342355,37.09698309875478,1.0,10.485159239518715,25.730030181100783,9.37478322202917,43.26783989072595,17.38534650485041,76.69551257402675,7.766232670818306,3.395747824053466,2.453947488381858,1806.8575750142518,5538.699171293077,3.0653767335532187,9.306758527313185,6.170856791971175,2.453947488381858,0.5538699171293077,6.198946047925858,2.3303105707682015,-1.0184936418787491,-0.11982854346725125,-435.3135268700912,Refrigerant_Undercharge,0.3081544637483971,1
15.992713500085934,47.95739335894073,1.0,10.155461555984854,33.16703250817574,9.231231069721387,52.75034866369441,15.442973117307737,91.67546083008814,7.82426527089722,4.067629245269599,3.2659305857575345,2402.809183144866,5656.758588822744,2.354227139010271,6.761482430364547,4.792955304753683,3.2659305857575345,0.5656758588822745,3.000049853161542,1.2495478195304006,-0.6222724486917617,-0.08644085553310887,-105.07113120032818,Refrigerant_Undercharge,0.13778640578972187,1
17.03379050443418,43.199061361709234,1.0,10.08399752821824,28.58149666860828,8.045262327959966,48.15850560391926,16.360142609768307,85.93154974105406,7.962230165868453,2.3123037759229446,2.8343418955258706,2123.892164106153,5537.004169084759,2.607008144132885,8.988528176474214,4.959444242210026,2.8343418955258706,0.5537004169084759,6.099748680074612,2.2752964447111035,-1.5943215888441729,-0.24704028179398563,-258.3097236643689,Refrigerant_Undercharge,0.2512376777642799,1
23.148901168152626,33.41518155012368,1.0,12.344255924825775,22.770172850642595,15.15322754504685,39.036195454003774,22.924013873559048,65.84004010858374,7.260726946456901,3.1563858983011,1.8445966277197035,1673.67754471994,6533.937510173082,3.903940475742249,7.995673623105777,5.6210139038800975,1.8445966277197035,0.6533937510173082,3.7651677843256692,1.0797996675590484,-1.6427486362994066,-0.5691790331867712,-145.95052982666016,Refrigerant_Undercharge,0.17786883347726914,1
16.682796733301636,43.774797679512616,1.0,11.054293398755396,31.2337811022058,10.142514687501444,48.52256402922391,16.144312300229483,83.50435698201647,7.36979671615221,3.915138578173063,2.8254887015865178,2344.6583949728833,6567.649253853036,2.801111355041975,6.540282045800192,4.747766349711291,2.8254887015865178,0.6567649253853035,1.9586909098978964,0.9569832544717221,0.041572274303595336,-0.0004709738680350739,-135.10940980487476,Refrigerant_Undercharge,0.10689965991648889,1
15.516743467930254,41.1027190645096,1.0,9.264105801935324,28.519721038781004,4.358826287330885,45.44254289000615,13.31786539717313,85.85690984345696,8.925349837245344,3.1844360308968795,3.078518493692405,1836.4669886120885,4924.436365928208,2.681472847845664,11.15791718059937,4.339823825496552,3.078518493692405,0.4924436365928208,7.799370105058088,3.103331471068267,-1.2023020470114893,-0.2375632462002244,-493.4864343657266,Refrigerant_Undercharge,0.3274286297991684,1
18.24365214560207,24.216916127886392,1.0,10.697377911430227,18.28303118419598,9.496084990858568,28.540787558972564,17.49930527228493,54.89335760196633,8.128244015020211,3.106962497323146,1.7091133299741077,1179.1984302637318,5743.2390760788,4.8704602454349475,8.747567154743502,4.323871431086172,1.7091133299741077,0.57432390760788,5.298850454176247,2.7872951378716335,-0.8860624209638268,-0.6696039343689781,-121.14980684337525,Refrigerant_Undercharge,0.27273352624794384,1
19.463500044425725,19.911902131471162,1.0,11.075495310286549,16.26681270978321,10.74596578438243,25.126243674416333,19.29070331965775,45.43031262875603,7.51980954230668,3.695298374892573,1.4687210146416783,938.4771072109088,6490.677039130371,6.9161804686107144,8.717534260043296,5.214341542945171,1.4687210146416783,0.649067703913037,3.7291102403531227,1.2895767005746093,-0.4634331783985113,-0.8548488033749528,-35.58186639475832,Refrigerant_Undercharge,0.1963422729000075,1
24.07818330164186,45.818822958901464,1.0,11.888763700650003,31.04038531781885,12.83504261010403,51.035019743082515,22.627029196607847,85.46958587828105,8.38300347765356,3.7377501143588683,2.610901023806349,2418.2182447955656,6335.443589447945,2.6198808164163605,11.243140691537832,5.216196784181051,2.610901023806349,0.6335443589447944,4.252061883371425,2.5480178285427657,-0.3442667588391126,-0.32396501815018874,-315.98672901268174,Refrigerant_Undercharge,0.25518359937368834,1
19.457933626601054,47.24972910553516,1.0,10.760917035894945,32.758681475046025,8.645551194466707,52.363387078609975,17.727822193469912,91.70295491443314,7.931121080245292,3.2087035694515142,3.044227677415748,2261.652014571749,5277.2238603715095,2.3333491741304724,10.812382432134347,5.113657973074815,3.044227677415748,0.5277223860371509,8.603214389302025,2.133312686481575,-1.3484128043207484,-0.4246734252441855,-419.1244595160929,Refrigerant_Undercharge,0.34517525239178853,1
16.933967416050262,19.804814116274212,1.0,10.26790393037228,16.315629231500743,8.226107107147639,24.8061351244987,14.923973294831896,47.85631649302639,7.4240281619902655,4.140224590096607,1.5889931715507581,1023.3993803819989,5825.856646571136,5.6926521143647255,8.707860308902623,5.001321008224487,1.5889931715507581,0.5825856646571136,4.465399573544929,1.4046763327040894,0.12261476568607943,-1.3001143145139107,-3.653117087241185,Refrigerant_Undercharge,0.1799591492437261,1
14.735028437587374,34.65968908019196,1.0,9.326059953637266,24.30873686719903,3.726804866474401,39.8418363773528,12.79837826357222,76.55042117051926,8.199947562908912,2.4491458170771914,2.6065387728628484,1644.0546185391725,5059.651689005738,3.07754476764373,11.008223571112973,5.182147297160839,2.6065387728628484,0.5059651689005739,5.975810116107382,1.3691429244174413,-1.8143260016543747,-0.20904866987816684,-372.1452545991515,Refrigerant_Undercharge,0.3187109889514677,1
14.788988560562665,44.4095164479459,1.0,10.211624305043353,29.264359579523898,6.686913650428415,48.42021637935974,15.115331038596846,86.13699101359678,8.733909697260128,4.096713044939254,2.865788899526074,2316.1107487219815,5601.185951374301,2.41835842887263,8.102074910134249,4.010699931413846,2.865788899526074,0.5601185951374301,3.764729029571029,3.040383240585779,-0.5724137447597686,-0.18910198598088446,-102.11129978982763,Refrigerant_Undercharge,0.15730882866724766,1
24.063807086141733,21.448198842266983,1.0,12.299201388585653,16.91419960883067,14.264915111688332,27.13309780341535,23.199247442061413,47.446867136461286,8.09421006972432,3.7562259789893733,1.3752274700150853,948.341432419508,6587.112639765021,6.945929403252254,9.7988919744534,5.684898961148367,1.3752274700150853,0.6587112639765021,7.289962407650094,2.783569361679958,-1.4065687476235342,-3.7862232542182213,185.95095257489857,Refrigerant_Undercharge,0.2944246964690654,1
16.36194259908737,20.283620418843558,1.0,10.124181418301001,16.586381595170366,8.49029068616241,25.77190759747832,16.276974486775696,48.12794567274612,6.021671477962643,4.886345812896519,1.6382935972668322,1141.2665139791332,5839.416537397001,5.116610770465283,7.8716519129249605,5.488287178634764,1.6382935972668322,0.5839416537397001,2.748295090655816,0.06276818347429547,0.6899218605285098,-1.0140218978219462,-0.5722514578185383,Refrigerant_Undercharge,0.13130296687872153,1
21.30972573657413,40.740171421802735,1.0,10.860023305160322,28.293115280340096,10.489444231166983,46.09953905503325,18.100984318254458,81.28829908138607,8.776360841144799,3.832845457594545,2.605253643138698,1993.6003515074547,5697.076841838866,2.8576825026796566,10.820281505407147,5.359367633230512,2.605253643138698,0.5697076841838866,5.923790078519772,2.06960612174851,-0.8083499502870577,-0.14570105252422572,-436.66421324825046,Refrigerant_Undercharge,0.30824188996058177,1
23.82692335317731,23.114619086472945,1.0,11.583386678842304,17.99408595306486,13.581055969450503,27.047187451554784,22.354947805732223,49.84450956053601,8.211662988221207,3.5801201960616513,1.5534391151710452,999.5850369032626,6111.789161089149,6.11432638089863,10.245867383726807,3.9325683650818384,1.5534391151710452,0.611178916108915,8.012485997145191,1.7773114398185967,-1.3233722138740944,-3.691042259910807,157.23548751535418,Refrigerant_Undercharge,0.3221467948773429,1
14.998733282076174,42.69474062824211,1.0,9.066226937426833,30.165926125363963,3.841321041734536,48.375305862460614,12.677334157832142,89.80010799821136,8.579446016195197,2.69727091953567,3.3272855768516227,1863.0478380188,4944.785474281183,2.6541376841614337,11.157412240341637,5.680565234218506,3.3272855768516227,0.4944785474281183,8.204389400914792,2.7732340551001986,-1.348292728087079,0.18001598615069803,-597.4243599513759,Refrigerant_Undercharge,0.32935313372410685,1
19.831454511249586,35.98068042113762,1.0,11.243247581350378,24.333243765946367,10.009565271987992,40.80057415249622,18.504791773675816,73.47913586395339,7.564877723625258,2.795881831864579,2.164254019124233,1753.1247603044121,5648.557626056878,3.2219940953181583,9.821889239261594,4.819893731358597,2.164254019124233,0.5648557626056878,5.40992225513466,2.344153897639739,-0.954807330568332,-0.3527403216855949,-273.480571728413,Refrigerant_Undercharge,0.26146878065880935,1
17.636549392761918,47.45620110922438,1.0,10.51408244752315,33.17177297851533,8.080924633536544,52.2746890740481,16.702435756795097,91.13702045445844,7.269778980535553,2.672835242159116,3.1549850540053312,2381.1641438637434,5672.143868422185,2.3820885607736413,9.555624759225374,4.818487964823717,3.1549850540053312,0.5672143868422185,6.412677341658252,0.24176757088090728,-2.447245983720184,-0.3953288005078255,-208.1115678065912,Refrigerant_Undercharge,0.2439394144143893,1
16.67559089329048,27.921809263080032,1.0,9.949720395595119,19.251398066533863,7.048376000081026,32.56138158170413,14.288191544422737,62.011954739088644,8.03008821221665,3.656799834596684,1.9348682476601782,1363.8377396159597,5525.32008821508,4.0513031189259685,9.627214893209453,4.639572318624101,1.9348682476601782,0.552532008821508,4.646907917253458,3.063241168847026,-0.9959087378556686,-0.11784761411159028,-218.48417153925857,Refrigerant_Undercharge,0.24692758720160984,1
15.234062981336962,28.88621958964754,1.0,9.81377036041258,20.636688954323162,5.1138118692600285,33.637315745398716,14.048853913094014,65.87729788447443,8.448468797194932,3.457265100655145,2.1028298193698083,1437.3613796216155,5361.410893956277,3.730036836921043,10.120251112076932,4.751096155751178,2.1028298193698083,0.5361410893956277,5.84419830125799,1.752833810322687,-1.6108377851658604,-0.2617112663175276,-229.0633575810025,Refrigerant_Undercharge,0.2742419823663197,1
15.954062614803021,41.604108408608404,1.0,9.664945421664418,27.940265759114176,6.969268104016907,46.948171678113475,15.725024501553735,82.75072043000999,7.372822280544935,3.6965552130300283,2.8908870707624263,2013.274342061381,5459.513652722146,2.7117584219208686,8.984794510786115,5.344063269505071,2.8908870707624263,0.5459513652722146,5.212469441640465,1.9064814525769638,-0.34004847742612654,-0.18419832960581983,-272.9198463445441,Refrigerant_Undercharge,0.25802212051057316,1
15.146283515647102,44.77040687037395,1.0,9.563852058453968,30.3208788418646,5.293102354132627,50.14071151796696,14.567415571691926,92.79814422775033,8.387377240013066,2.8812584037144338,3.1703625962158686,2141.19206686058,4888.40961179783,2.2830318155275187,9.853181161514474,5.3703046475930165,3.1703625962158686,0.488840961179783,7.946903745409401,2.4080330294686805,-1.7118412170761865,-0.36381562628820285,-357.16188712778967,Refrigerant_Undercharge,0.3390459930922533,1
23.618419092996596,25.532112003077838,1.0,11.796594780180044,18.66136660846186,12.451860561330623,30.743402212652136,20.98826118148917,57.52553547586571,8.556844912651433,3.6138349497107254,1.5819282560943442,1294.1535848496244,5785.8653531592745,4.47077180088449,11.166558531665974,5.2112902095742974,1.5819282560943442,0.5785865353159274,8.114766083833466,2.8025032731778188,-0.4936154621310682,-2.395345583791742,83.90783529691726,Refrigerant_Undercharge,0.3478538929006007,1
22.81715517669065,35.08785285588038,1.0,12.367167308436311,24.184125185826804,14.840309939428602,40.45920042205466,22.580029552871224,69.5928054404049,8.321337258320513,3.778715032142322,1.9555104724207546,1865.217920962041,6844.818207937618,3.669715013464594,7.976845237262049,5.371347566174279,1.9555104724207546,0.6844818207937619,3.941570869420943,2.5520042310632913,-0.5342649613895509,-0.41130061686462316,-167.56319048908722,Refrigerant_Undercharge,0.19180262165110695,1
19.74441895416049,39.95529070786721,1.0,11.392335862356884,27.182375322672666,11.974407165521312,44.67223239306593,18.379365088057277,76.47632213788182,6.532147302532289,4.478430635674247,2.3860229939752746,2177.0905445340472,6871.666708054472,3.156353200516602,7.770011788639179,4.716941685198719,2.3860229939752746,0.6871666708054472,1.8344041038941583,0.7336182668739006,0.6692171806719234,-0.11941179592399909,-155.37146447135046,Refrigerant_Undercharge,0.11092188972495992,1
15.727550440620904,45.726803738449256,1.0,10.033943674278772,31.352810288074505,6.974380868850032,51.7060099154918,15.771547706803377,91.868095976086,8.1118441675318,3.7666985679205656,3.1246747346653914,2144.473162635291,5456.3393527635435,2.5443728780724775,8.753169571770872,5.979206177042542,3.1246747346653914,0.5456339352763544,6.538648952707874,1.6396741685111458,-0.8193414074273209,0.1331735781506822,-544.365185505736,Refrigerant_Undercharge,0.24825634491219362,1
22.601346122977088,37.415657269586106,1.0,11.507107926741524,25.850844076992285,12.232839914207496,42.74865400590003,20.766537072751035,73.84426986182133,9.094503001182302,2.649013665995348,2.246510960144656,1833.553877424906,5963.873486145668,3.252630620552856,10.368506208769592,5.332996736313923,2.246510960144656,0.5963873486145668,6.431090542172669,3.1175925700522624,-1.0114132692935138,-0.5307738370821515,-307.3626268751825,Refrigerant_Undercharge,0.3244474399555588,1
17.655534801641636,35.6392479519651,1.0,11.356500812418599,25.11332762232267,10.086378754940196,41.10408145315404,17.234179186965264,70.20098238723163,6.559815973273774,3.85296950687611,2.211361407631888,2089.557152593504,6416.742692967698,3.070862495913741,7.5691560467014405,5.464833501188934,2.211361407631888,0.6416742692967697,1.3466112218833644,1.1168311198980403,-0.347013588715102,-0.5822142824541383,99.72391472728418,Refrigerant_Undercharge,0.1011457569881982,1
22.55668926515145,22.309742489544753,1.0,10.604859618430034,17.504351208044607,11.71374313024585,28.1063296249255,19.636669322160447,51.79808260919553,9.262002040885015,2.1723323126403007,1.6505971637402956,1050.1708876247426,5940.642512864908,5.656834123731372,10.8429461349056,5.796587135380747,1.6505971637402956,0.5940642512864908,6.699287884855934,3.127575626306112,-2.9156787079861446,-2.2225292488294635,55.05161708192918,Refrigerant_Undercharge,0.3472420051328272,1
20.517368679655277,37.91861788575759,1.0,10.984111088775386,26.266668254756187,10.93875503467648,43.35048396047824,19.186880759568368,76.47184588115583,8.458812584721182,3.238789134879079,2.391333084895507,1913.3406123447771,5908.488123656157,3.0880482468907466,9.578613644978796,5.431866074720652,2.391333084895507,0.5908488123656157,5.576299383889491,1.273340153956056,-2.007348565432234,-0.5065668571504882,-232.54283066125527,Refrigerant_Undercharge,0.2724412775754275,1
16.463354698522323,21.627043583994983,1.0,9.498496139315385,17.268774468566715,6.090499541405134,27.761812671736422,14.37230620277139,55.07594353767291,9.405477490789307,2.725153614974354,1.818053533452442,1047.7879314303786,5483.386819317103,5.233298318135335,10.37285515711719,6.134769087741439,1.818053533452442,0.5483386819317103,7.95647738275872,3.533135903655908,-1.635651821242317,-0.5868014996000896,-185.87045118183323,Refrigerant_Undercharge,0.33076415938381926,1
18.875252658867105,30.04928798896718,1.0,10.548382509526704,21.071542537808106,8.872890702636303,34.90090508050533,18.07468433954597,65.27423992353147,8.491934515833364,3.299981711928479,1.9976088768849138,1462.2560338332817,5469.973294822343,3.7407766959134316,10.002361956230802,4.851617091538152,1.9976088768849138,0.5469973294822342,7.122415714275384,2.769934269831219,-0.6229266284293131,-0.7115255006570576,-252.96640972749537,Refrigerant_Undercharge,0.3147097500357383,1
14.665111391319384,36.6881126520449,1.0,9.650587704726918,25.58310130553529,7.394915107577214,41.855822436538766,14.017297255169133,75.40659956149716,7.913702503377633,4.28527764808624,2.65093713339391,1894.3499338472075,5721.0705474769,3.020070603248082,7.27019628374217,5.167709784493866,2.65093713339391,0.57210705474769,2.9690945522313825,1.19200855277301,0.1616597242147062,-0.15640585226780424,-245.7735633782463,Refrigerant_Undercharge,0.16059882954914373,1
15.26522263529474,26.94347959809132,1.0,9.621706715568838,20.135861113526165,5.773286963074795,32.807708318597456,13.49862922666584,64.21691188062559,9.048408281345067,2.4009975562820216,2.092753573640363,1406.4051659156537,5253.802096199014,3.7356248565671866,9.491935672219945,5.864228720506137,2.092753573640363,0.5253802096199014,7.179863028680401,3.7214981656427844,-1.9063717103808129,-0.5750161789256012,-186.46350192467298,Refrigerant_Undercharge,0.31030855407837454,1
17.68307229413153,21.213633131397685,1.0,10.628807821583248,16.706138632598865,9.523432366634612,24.67706111299755,17.52796960961426,48.87207882920713,7.449725498520034,3.416120536454055,1.5717791602812468,1037.690834321646,6434.268372334503,6.2005639440196845,8.159639927496919,3.463427981599864,1.5717791602812468,0.6434268372334503,5.969797181909357,1.7519821558446838,-2.097895951730721,-0.6154327071842971,-25.691277039002898,Refrigerant_Undercharge,0.2071739843372377,1
15.62756607598338,23.365819418522243,1.0,9.794171136321555,17.474564548395065,6.978991164270434,28.829513166267716,15.571374318123897,55.49387740114025,8.054674505309908,3.9637673381279592,1.784180029649561,1218.2117799711505,5171.79151300924,4.245396078120109,8.648574911712945,5.463693747745474,1.784180029649561,0.517179151300924,6.486621583060966,2.320294705268781,-0.4450567159716057,-1.0749136143663565,-88.45159931986768,Refrigerant_Undercharge,0.27661275947725444,1
23.205560739066097,41.649126935619456,1.0,11.843932321653755,27.99716894645345,13.915070171641784,45.4287200334698,23.46349628523644,78.69286827609263,8.36737481484031,3.2970353464135593,2.363840672684985,2005.63672569466,6304.02660447814,3.1431547516635727,9.290490567424314,3.779593097850345,2.363840672684985,0.630402660447814,5.62852365298896,2.2228703786966593,-0.6956891372589746,-0.035869345317556256,-408.12625812126817,Refrigerant_Undercharge,0.2794164956412707,1
16.975285989439858,28.497406755108337,1.0,10.547235976982774,21.14436238574426,8.549911251148945,33.08966513567793,16.597355469271854,62.13702416776572,7.703907702402994,4.492782397412622,2.0047301901548034,1541.2648719060776,6231.884560819565,4.043357293359066,8.425374738290913,4.5922583805695965,2.0047301901548034,0.6231884560819565,4.441208443557947,1.8680638424873264,-0.48583524055197813,-0.7119867945074336,-19.780793666278214,Refrigerant_Undercharge,0.20197939224001915,1
15.855190376034896,26.798742122296293,1.0,10.06112942313102,19.606636455530758,6.848184059746176,32.309944465592196,14.907563095767555,61.84708631129235,8.126926792687335,4.702239022161454,1.9487510428455637,1425.762872967415,5716.635732177165,4.009527699567062,9.00700631628872,5.511202343295903,1.9487510428455637,0.5716635732177164,4.756536552464617,2.3560753017664453,0.9557087873019166,-0.36337353792958726,-149.55512600985367,Refrigerant_Undercharge,0.21475956476130273,1
24.561813863417644,45.58580953881087,1.0,12.719086856170483,31.176467141713957,14.235727245587317,50.41529024165223,23.64208924658465,84.290573211457,7.757429898479083,2.7457562336315524,2.4511560848874256,2337.0887592806484,6571.856609945787,2.811984176402693,10.326086617830327,4.829480702841359,2.4511560848874256,0.6571856609945786,5.402849528220258,1.1330887614070368,-1.0780239503600417,-0.2130922885225619,-325.95678088693694,Refrigerant_Undercharge,0.26122249867576075,1
21.923989893489384,28.32396332462546,1.0,11.438572199354645,19.961836342455385,12.273292159480487,33.43369892541551,20.531937591510097,60.938049620919934,7.7257434254409505,3.283309939130114,1.7451335703927817,1360.5637009525449,5866.012764923894,4.311457641282828,9.650697734008897,5.109735600790053,1.7451335703927817,0.5866012764923894,6.419473436189861,1.113349831034001,-1.560144867364058,-1.2396627538131861,-97.49267715059182,Refrigerant_Undercharge,0.30755150660458624,1
17.175088588604428,46.22017012899974,1.0,9.448896700099068,31.63668724223724,6.767982712105763,52.005744122252686,14.098027607405145,93.28004300619111,8.87790187566669,3.50569326404554,3.348188497171902,2221.6533458513463,4947.124484604861,2.2267760601999336,10.407105876498665,5.785573993252946,3.348188497171902,0.4947124484604861,7.7620976942535265,2.7158045984997914,-1.0980663399052872,-0.3684468473170033,-421.90978201576127,Refrigerant_Undercharge,0.30264542200699096,1
22.16139822432499,42.570388172981005,1.0,12.09692547812547,29.07246651307927,13.43378025117356,46.6427663968657,21.359627204960955,79.09410835433502,7.8388576587987755,4.425837838965491,2.4032938423610357,2082.8209551979003,6624.607942477303,3.1805940524771907,8.72761797315143,4.072378223884698,2.4032938423610357,0.6624607942477303,3.462538674870842,1.8332887458315454,0.7243682114970782,-0.011716348384912756,-297.5248432830317,Refrigerant_Undercharge,0.1805645544622452,1
