T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.919631985836183,34.52298578510364,1.0,9.050250489493257,24.496129679166057,4.905094717662477,40.12044964421924,13.26080031305046,76.60491366618614,7.275735300893152,3.5121510483909346,2.706679744124701,1558.3307494798091,4892.641779048115,3.139668379566624,10.014537268173706,5.597463859115599,2.706679744124701,0.48926417790481147,7.63189643653952,1.7108453949824929,-0.45782759697267883,-0.3516775830467713,-435.6255959017144,Refrigerant_Undercharge,0.3109030172086018,1
16.5407832810832,42.712185746019514,1.0,9.534368471042166,29.3748155841646,5.626833862237787,47.707936042312475,13.835334311851073,87.10127113684416,8.330836157965152,1.4721881582540817,3.080939830821721,1896.989767586171,4955.68337403292,2.612393307918994,10.913949418845412,4.995750296292961,3.080939830821721,0.49556833740329204,7.3418975864914415,3.0470391167685227,-2.7315325476709535,-0.321955767125198,-441.7560775785021,Refrigerant_Undercharge,0.3419288896290181,1
22.59898529668686,19.165508440306517,1.0,11.852965444609845,16.789733552540987,12.422537839519835,24.81076918648562,21.330403335091535,46.611022378275884,9.718830931395571,2.954939479956038,1.4165006749577715,801.5057746503651,5868.3193020989365,7.321618243684932,10.176447457167024,5.645260746179101,1.4165006749577715,0.5868319302098937,8.526244884495206,4.450640028703538,-1.7129187676734805,-4.474684849319719,143.67925688736932,Refrigerant_Undercharge,0.34797238388537544,1
14.282664280429172,23.87523207314355,1.0,9.886855413672526,18.052111207212203,7.086397946605343,29.924355969876224,13.431150005085057,56.97352791045626,7.182943028880452,3.4660723507470745,1.8258698496033379,1357.785139875196,5560.368985992311,4.095175902796671,7.196266333823829,6.049123896732674,1.8258698496033379,0.5560368985992311,4.657259899588496,0.821359753547573,-0.8398491158381356,-0.6994908995021518,-92.72031473471861,Refrigerant_Undercharge,0.17363730811711048,1
16.217696552760387,35.0931257602936,1.0,10.678528013716607,25.042663262382238,7.778604722101944,39.53708122973327,15.682333066260208,72.47665003004494,8.121904964280636,3.582700419758522,2.345141880062013,1781.9177558282663,5744.296541972815,3.223659747025062,8.439091830658443,4.443955469439665,2.345141880062013,0.5744296541972815,3.518412032172378,2.5138929005125625,-0.517147814813816,-0.0018142521017412427,-304.24925971029916,Refrigerant_Undercharge,0.21043871629659275,1
23.136187301838817,32.2192630738266,1.0,12.960985948054207,23.13571150740641,15.9924513112282,37.51142853475365,23.031179292924406,63.05483045168132,7.706162549037874,4.099293633404706,1.7850271268043234,1711.018829277036,7361.460564735597,4.302384309730867,7.143735990610617,5.292165460927045,1.7850271268043234,0.7361460564735597,3.291511474586727,1.262161662343817,-0.18548380989564794,-0.25704984836215594,-111.76504996493827,Refrigerant_Undercharge,0.15061772002687115,1
20.488289024209184,36.8383469918297,1.0,12.491306036520882,25.082684768549043,14.460760424161307,42.13682478167144,21.45495594703955,69.40592840251543,8.054361267884806,3.4456877579804437,2.008011387697547,1962.491581392914,6728.951695759425,3.4287799038523414,6.0275286000478765,5.298477789841741,2.008011387697547,0.6728951695759425,1.0241206720244946,1.9121287990523026,-0.47156048844378295,-0.36488199561440515,-34.9300883660037,Refrigerant_Undercharge,0.11108555391848818,1
19.67334382466799,34.513445759563105,1.0,11.288241626430104,24.45933991003271,10.573584769364361,39.145341711226976,19.054629677934447,71.00125191105292,7.846295716589635,2.8035235577042266,2.1667980469840415,1926.0092880905509,5963.793484914141,3.0964510512961527,9.09975905530363,4.631895951663871,2.1667980469840415,0.5963793484914142,5.031085700716389,2.5264771768745984,-1.8504399416746486,-0.900201112012363,-54.26569319613213,Refrigerant_Undercharge,0.21376679967821144,1
23.75371342943993,41.62917829062149,1.0,13.327175247903446,27.922941106867466,14.940582196511942,46.87075965127991,23.26725726093069,76.8464842998427,7.98784919834567,3.804136724900243,2.0951882591369198,2123.6517382521242,6526.401388831701,3.0731975828594518,8.813131232927988,5.241581360658422,2.0951882591369198,0.6526401388831702,3.198665194238828,1.8856523858273437,-1.3383976076976034,-0.09387115767966803,-333.8332845287264,Refrigerant_Undercharge,0.20227849598898287,1
18.72062783674384,18.22671363714323,1.0,10.419059303172242,16.1698856388088,8.49281297293088,24.518956576879834,17.525239258266158,47.75452009005401,8.718588204175457,3.905922740390322,1.5519525485266823,1000.7032869427144,5913.601972298863,5.909445936133304,10.227814863812961,6.292242939736603,1.5519525485266823,0.5913601972298863,7.227368264277956,2.757511420872656,-0.41931294263184604,-1.7867443708134125,49.30567831526048,Refrigerant_Undercharge,0.28040188672394284,1
22.163683692943817,45.08270846038818,1.0,12.167209993914534,31.20398861418672,14.704767012478339,50.46743374517625,21.88516918507203,83.75266717560748,6.607701641664751,3.964048234946169,2.564596865657245,2480.5248224864927,7107.668726037564,2.865389074765555,7.458916680465478,5.384725284788068,2.564596865657245,0.7107668726037564,2.826337940755451,0.6651744997177484,-0.6680262066911506,-0.05418851233115962,-215.9521668374282,Refrigerant_Undercharge,0.1271385469640301,1
20.608126950368064,29.111896927802352,1.0,10.912023962541214,21.55945059493362,10.68553273548706,33.97699951975739,18.356708123178663,62.991557679635996,8.817700839306594,2.2866239920294174,1.9757517641954307,1447.9586953342077,5932.149611368601,4.096905271182051,9.922594214881004,4.86510259195504,1.9757517641954307,0.5932149611368601,5.853621007033155,3.0235041535368943,-2.100490597081846,-0.7255345648958063,-211.27332075720687,Refrigerant_Undercharge,0.3220762451198298,1
17.224161585664458,29.355269333102445,1.0,10.272968170396286,21.299909141967273,6.727260913855436,34.0470082045736,15.999146727056356,64.78312537401337,7.853732892303519,3.74520392278058,2.073393861313367,1443.0189760737785,5256.795026342983,3.6429146903153504,10.496900671809023,4.691738871471156,2.073393861313367,0.5256795026342983,6.440873493863577,1.8553388864229685,-1.0853310775490117,-0.6868987339087025,-167.45545211737135,Refrigerant_Undercharge,0.3162724036617444,1
21.140231860747193,28.612575623586245,1.0,11.675865956574295,20.220093106099785,11.852277920631387,32.74630714079144,20.553505378407937,59.3662144880029,7.164129896779337,3.9129734472404065,1.7317853066576632,1410.3324353398925,6884.583963418975,4.881532744270877,9.287953940115806,4.133731517205192,1.7317853066576632,0.6884583963418975,5.503928918367649,0.28093026304463375,-0.4164098444364308,-0.36497114839606226,-87.09192329405346,Refrigerant_Undercharge,0.22679017218171516,1
17.929740509378448,33.52902276619474,1.0,11.607907853256387,24.317038740303115,11.300833284155994,39.14217868963777,19.304428180883452,68.5630715117796,6.97628252443903,4.240357862664721,2.0948683473121656,1846.5213186153976,6555.432725026168,3.5501527433984448,6.628907225222454,5.613155923443024,2.0948683473121656,0.6555432725026168,3.0634279378748204,0.15444860823295503,-0.3369835385214257,-0.25897886572000584,-120.66519819208474,Refrigerant_Undercharge,0.11792591824457138,1
15.765773535715,40.064073424478856,1.0,10.587822816689087,27.878486661543715,8.64193396486144,44.53869155153075,15.603320738688595,78.6070412702681,7.643761599086371,3.5248560335252215,2.6330707591366345,2161.0513444992434,6300.321203892662,2.915396350914821,7.12383957085356,4.474618127051897,2.6330707591366345,0.6300321203892663,2.4231946982671246,2.051828216963931,-0.8338374969942208,0.0364120241185617,-151.8377593026321,Refrigerant_Undercharge,0.12046898293809108,1
24.430170485359238,37.36424265252747,1.0,13.272395137670308,25.147666062155558,17.253040141949676,42.7876278302685,24.05336499471468,69.95309710453972,7.5591076025060975,4.043475127495801,1.894734582666268,2040.0374834987938,7574.8364171940175,3.7130868812286195,7.177130343409562,5.423385177741025,1.894734582666268,0.7574836417194017,1.723055750196309,1.8302196888796267,-0.553485959198758,-0.06121064013527544,-98.06148535347938,Refrigerant_Undercharge,0.1449233128384497,1
16.351204287492457,33.88714740590499,1.0,10.700515699686456,23.191389982691536,9.050184725772828,39.26254097238327,17.186645331542525,71.25445679435818,7.163731575333353,3.8434177570471113,2.1673151681251293,1755.6081033180544,5992.844680292336,3.413543528858185,7.301019561719629,5.37539356647828,2.1673151681251293,0.5992844680292336,4.310015448860582,1.2355979889481743,0.14328273634532263,-0.1128996771386328,-245.28776429743925,Refrigerant_Undercharge,0.21044569038966157,1
14.874108814692052,29.205873734374435,1.0,10.000711872388985,22.002701566787525,5.983961946034809,33.759570353260976,13.720981684337888,64.64600833769367,6.977040057391111,4.140204698761511,2.2001135366708136,1538.348410945512,5491.130299451278,3.569497170069735,8.890146868657244,4.553696618886541,2.2001135366708136,0.5491130299451278,4.593926956250932,0.9421577099797167,0.26612737908727624,-0.12420830843121777,-207.7467424365177,Refrigerant_Undercharge,0.2244075904533194,1
20.936231851952606,28.53819839974173,1.0,11.403457921184948,20.657910610831483,11.333414387938065,32.810020924371706,19.268937303456305,60.30550563965152,8.935099359953039,3.3971005035176,1.8115479316544794,1443.1345139675034,6263.642482893852,4.340303985713487,9.60281746401454,4.271822524629975,1.8115479316544794,0.6263642482893852,4.500867380313018,3.38637734808324,-1.0348829014458785,-0.7333518666533116,-171.66463279046366,Refrigerant_Undercharge,0.23764782215354058,1
21.382544438959687,35.25148561659819,1.0,11.810957595589514,24.584031108979428,14.29643727516474,40.54120189553994,20.36070158642674,69.16316723468049,7.275502178829817,4.416591726417105,2.081459603085839,1855.4117185485447,6935.037891811276,3.7377353082777933,7.0861071637949475,5.289716278941754,2.081459603085839,0.6935037891811275,3.287644065881665,1.3448736176124498,-0.21690347064765092,0.09046433328206982,-191.28825345685823,Refrigerant_Undercharge,0.1450656258763292,1
23.48852431307606,46.96870634605562,1.0,12.769816427855712,31.814859265869718,16.290381504912485,52.636199537815635,22.95560288802193,83.30214412622749,7.927115315347341,3.010806673898464,2.4914108550902654,2663.5718023135437,7050.114133745541,2.646864682837498,7.198142808163574,5.667493191760016,2.4914108550902654,0.7050114133745541,1.9912318268542606,1.9762794287045953,-2.372475382580218,-0.1915184595549695,-169.3366337628213,Refrigerant_Undercharge,0.11030600960904813,1
15.610524180807314,40.49994279864045,1.0,9.707141083257467,27.043661149022434,5.673178444720294,46.245747304546356,14.570778221926226,83.02707425182055,8.130276393049387,3.1835182809069598,2.7859553000281805,1946.2015403733947,4940.928935094885,2.53875502233285,9.93734573608702,5.745804505905909,2.7859553000281805,0.4940928935094885,5.926301308308254,2.134247195628455,-0.9836150267289843,-0.49067179695852126,-290.8873451143661,Refrigerant_Undercharge,0.277823208612464,1
22.024504935344744,27.94164849518051,1.0,12.039740445042916,19.88826817492696,13.289969917409813,32.60014145868629,21.428201755585,57.36291551562855,8.150014873937035,3.1154587404970924,1.651885127068125,1319.859562068255,6733.86429305649,5.101955152337834,8.734535017934931,4.658492963505779,1.651885127068125,0.6733864293056491,4.782037861434027,1.5547114884891284,-2.416892739062134,-0.6029589926060126,-90.57690881812869,Refrigerant_Undercharge,0.21863854805684127,1
18.66040217376694,45.44934228754611,1.0,11.113169364028131,29.922492512151805,10.235805833906793,50.325321603434105,17.954139616232016,85.60783274265776,7.7132783554910365,5.2417988394660116,2.692525555221626,2211.9618768854493,5744.442105517215,2.5969896522835514,8.424596339860146,4.875979315887996,2.692525555221626,0.5744442105517216,2.903283205209476,2.2427001311250088,0.9990550121114223,-0.27876243791094346,-254.57641856915916,Refrigerant_Undercharge,0.18639017449583867,1
20.072141226599484,45.44566086963173,1.0,11.551060019585442,31.141852559433975,10.750270617097907,50.69476785665749,18.979691636281043,86.7043898999073,8.138942427695106,2.7482430942123766,2.6960168596329073,2183.105954011448,6106.062948915189,2.7969613374446274,9.321870609501577,5.249106987025762,2.6960168596329073,0.6106062948915189,5.641299285494313,2.2961600954635797,-1.9089990422396084,-0.19802502871080518,-352.1361894301722,Refrigerant_Undercharge,0.26100050599163044,1
22.74099187176301,47.07492982170439,1.0,12.328034188082194,30.911873281113937,14.647991505863978,52.74635569041658,22.34536710864955,84.93067354679019,7.11082405726425,3.9351603325570315,2.5074454539554396,2656.4165635097484,6838.691268386753,2.57440469327267,8.093000365899034,5.671425868712191,2.5074454539554396,0.6838691268386753,2.0095554109717852,0.017418666917418335,0.016950111899323606,-0.24805259528960066,-91.7159340956805,Refrigerant_Undercharge,0.13987935522991207,1
18.755363838613224,43.17876776085273,1.0,11.32907128757677,29.652134330687876,12.119268322103585,49.21694525968277,19.037940623212037,81.90214443244918,7.1229796432236165,4.144585362650573,2.61734908166778,2302.5410316093803,6946.278242472088,3.016788038568385,6.63609551650964,6.038177498830038,2.61734908166778,0.6946278242472088,1.7512879866718833,1.7935600586219866,-1.3458598398748958,0.12555581129712623,-123.54955988302481,Refrigerant_Undercharge,0.11072998544165463,1
16.48961569783411,47.28532316297055,1.0,10.154507852706079,32.07476876138232,8.21446941024051,52.16241038756434,16.01297109415102,92.44825600621246,8.135393509595524,2.8865646844235977,3.1586728994290656,2241.971055191723,5576.377566316927,2.4872656377091635,8.275146287593602,4.877087224593794,3.1586728994290656,0.5576377566316927,6.617540721360726,2.5654719156678576,-1.44050292123433,-0.09648856745740808,-356.09075230002327,Refrigerant_Undercharge,0.26977840771380307,1
16.08140652719093,25.451395343061336,1.0,9.961110456908024,19.23578215442368,6.408947492483553,31.44993217416374,14.671477433640268,60.44727289977062,8.587152625899135,3.1510011728820295,1.9310881289428607,1350.1942587555675,5441.8114446287955,4.03039148577357,9.672459034707376,5.998536831102406,1.9310881289428607,0.5441811444628796,5.262979178673788,2.0458455681887955,-2.970213962669426,-0.7216762622270538,-174.5530977157589,Refrigerant_Undercharge,0.25713289932456196,1
18.149446309953806,19.46658475672143,1.0,11.595040350175521,16.542690870525387,10.717341920629027,24.949957329427566,18.677194013736926,44.52853014737118,7.638774603414302,4.3752785938124745,1.4267040364611556,1021.7096999758238,6893.140589813802,6.74667235710585,7.432104389324779,5.483372572706134,1.4267040364611556,0.6893140589813802,2.630776453389956,1.8117140834644072,-0.2933570510347332,-1.354968067320221,46.097090271460274,Refrigerant_Undercharge,0.13150375904005995,1
15.477677279938945,29.672238748054166,1.0,10.08866117027552,20.460689870547785,8.899660815648469,33.93962659906083,15.614254789628376,63.64757319995283,7.755890339048687,3.595320896225051,2.028087723952078,1591.6011068075006,5997.133858129248,3.767987991764185,6.578016464290476,4.267387851006664,2.028087723952078,0.5997133858129249,2.8836110591316526,1.7828958017603673,-1.480943509257807,-0.3596390116292296,-141.24278692493613,Refrigerant_Undercharge,0.19819889348450237,1
15.794019599932486,37.90735124391561,1.0,10.471718265140527,25.423246522859344,8.98579031582671,42.54761705748915,15.230812919057088,74.8527248893468,7.571206588380583,2.3409086374780057,2.4278008516989233,2029.5969804271658,5622.126972209007,2.7700706230976593,6.808229284105776,4.640265813573535,2.4278008516989233,0.5622126972209007,1.2994501216960828,0.5293929298491102,-1.6033000880235364,-0.6082843966397808,-36.42146552150825,Refrigerant_Undercharge,0.10789223145618415,1
18.927057484574785,32.74634590277297,1.0,10.35423421652562,22.301401723824892,8.036425733867814,37.40385911147332,16.233661515594495,70.02149016207103,8.843731738605413,2.5551559835759705,2.15384366023238,1575.947431586205,5236.493375503253,3.3227589134954054,10.890631750706971,4.657513208700344,2.15384366023238,0.5236493375503254,6.151432733484853,3.1583657943079766,-1.5414597623380382,-0.6081094072153386,-294.2729994600036,Refrigerant_Undercharge,0.34234477440546623,1
17.823289967304827,46.25399843881926,1.0,9.876379331247879,31.760137096275155,6.80689309395601,52.9128323371411,16.67078284708282,93.6888229868237,8.497466333920565,2.8869501849291237,3.215767239294794,2040.3756564051148,5260.255305610452,2.57808178072383,11.016396873348818,6.658833898321838,3.215767239294794,0.5260255305610452,7.684748747939381,1.5692737266709207,-1.2384148667445412,0.19561800559603437,-784.6265587314822,Refrigerant_Undercharge,0.33390266852789674,1
14.19501674210644,29.31337638160633,1.0,9.264474808253366,20.86083050039492,5.12448577418633,33.825315109111095,13.869768986182873,65.38095866524488,8.108961217401157,3.115289486324898,2.2517013572977502,1557.6003130055994,5272.496942592022,3.3850127651926503,9.07053096792011,4.511938727504766,2.2517013572977502,0.5272496942592022,5.13941355934309,2.329993396049021,-1.4223410529162135,-0.4284745344621679,-183.79588910945927,Refrigerant_Undercharge,0.25912974496089364,1
22.76388516490605,33.035701577676896,1.0,12.295316343871997,23.084597249603164,15.292605632512627,38.041893528159534,21.623025533408583,63.55406048333544,6.632006779235591,4.195666830640548,1.8775114526523393,1695.038249496802,7124.31591757275,4.203041388409797,7.471279532393423,5.006191950482638,1.8775114526523393,0.712431591757275,1.268745938934238,1.2158328770362097,-0.378328548177449,-7.283016519643581e-05,-113.92520652090502,Refrigerant_Undercharge,0.1125008707283427,1
15.162303369825555,26.98053317718058,1.0,10.470062816825621,19.09072226669902,7.463745315148628,30.949627790587236,16.09134423458366,57.347933170526495,6.940306704234594,4.3014025265517635,1.8233627248176403,1461.4138960593107,6053.385703807814,4.142143249171719,7.698558054676926,3.969094613406657,1.8233627248176403,0.6053385703807814,0.5921686799306158,2.079046542295276,0.1938765319252962,-0.34833778818881633,-57.05587771378396,Refrigerant_Undercharge,0.1467637731506302,1
15.337800862067281,30.533013122551434,1.0,10.40257242575962,21.243342886076807,8.148265140407263,33.76028172565558,14.164985724171839,64.97215008184459,7.277089510567649,4.4136471237426695,2.0421240070842925,1660.0154715628091,5666.920320113547,3.4137756046203998,7.189535721660018,3.2272686031041466,2.0421240070842925,0.5666920320113547,3.2439137340966653,1.0329085805149658,0.21480984604467857,-0.7440670170814747,-29.954802676074905,Refrigerant_Undercharge,0.16023079013729924,1
19.76185823990573,35.32792572348769,1.0,10.8956110940221,23.80009187501696,10.52249193543156,40.07967454545879,18.91448957310127,71.10813376752401,8.208782275096002,3.3038333995232096,2.1843742099123684,1803.684213019835,6325.166786257841,3.5068038743144907,9.23936630447417,4.7517488219711055,2.1843742099123684,0.6325166786257841,3.5919500427590236,1.3016738584920793,-0.7278577519003782,-0.40310144316482743,-163.562726954347,Refrigerant_Undercharge,0.2373697883128299,1
14.284667825323893,46.01840201447248,1.0,9.935684638372,31.716914683347042,5.660784162973636,51.661788031109786,14.378530566209784,89.78441489928075,7.383737342259939,4.054721263435504,3.19222236189493,2293.5205891219625,5530.535892670756,2.411373989360188,8.623883662350257,5.643386016637308,3.19222236189493,0.5530535892670756,2.9503638286327316,0.9022352373867042,-0.5957535647761469,-0.23181418676704713,-98.97841585263632,Refrigerant_Undercharge,0.17104173605018919,1
20.11779073635258,44.716220949876934,1.0,11.563313692029341,30.232721219075064,12.493742212718228,48.923669254401354,20.44967223711265,85.00676194519372,6.743606094824974,4.140197646944424,2.614537841338219,2354.293349847993,6349.663146836183,2.697056909771314,7.62404852363435,4.207448304524419,2.614537841338219,0.6349663146836183,3.4211403982092605,1.0605940400131137,-1.182477671973495,-0.17381989517693652,-238.15202927800556,Refrigerant_Undercharge,0.19807139119357192,1
19.93441514891613,28.311622689679705,1.0,11.27996404509647,19.940027272126756,10.946029759174777,32.58581838046544,19.476563035608933,59.30684817853606,7.878642610876516,3.7816937269362523,1.7677385488471404,1424.1945470087805,6528.488995757153,4.583986794127855,8.988385389741353,4.274195690785735,1.7677385488471404,0.6528488995757153,4.3414389484786895,1.8061666559591885,-0.8558481772133808,-0.22981166338975534,-186.32871176420667,Refrigerant_Undercharge,0.17662359915117287,1
24.435324582979725,22.83141166385393,1.0,12.2428038719075,17.98368104529186,15.769034770399267,29.33335247829835,22.68556984015455,49.49447233427225,7.993626805496657,2.9610655507233306,1.4689184955872285,1035.2859959306306,6908.54163202263,6.673075516502531,8.666289812580457,6.501940814444421,1.4689184955872285,0.690854163202263,5.124556682332482,1.872598935862583,-1.8473506773504456,-1.741640888672893,87.42042240967908,Refrigerant_Undercharge,0.21271511783881408,1
17.778069642388893,44.986263136231564,1.0,10.724956707309062,30.90682256553058,10.911670522526927,51.72772022453466,18.289719209705943,86.88148850417724,7.992907803471701,3.6280313340459305,2.8817666503462496,2353.9772933659456,6137.407939070028,2.60725027228031,6.866399119861965,6.741457088303093,2.8817666503462496,0.6137407939070028,3.6328721874593555,2.3672398727229176,-1.2379190373572673,-0.02747915489906383,-219.59862084020688,Refrigerant_Undercharge,0.1764286973777668,1
24.70544294740916,36.498421289307196,1.0,13.172647598109897,24.593241580121205,16.966329406939757,41.529807563508605,25.162410292083365,67.18089546912412,8.039984543326334,4.110377093132653,1.866993054885186,1913.7887922321324,7622.751498989157,3.983068314502156,7.739113540469404,5.0313862742014095,1.866993054885186,0.7622751498989156,2.437742948945086,2.107717103539459,-0.8765102777424421,-0.0697138620222475,-93.27957018535767,Refrigerant_Undercharge,0.11535643955260805,1
17.12465723842938,36.907096438142844,1.0,10.192261036151862,25.702788558962588,8.694772091311867,42.123129870423625,15.445332266308037,75.81813486727371,7.410845441955596,3.7821208459884863,2.5217945721557777,1940.8023249697562,5991.89484318409,3.087328764034463,8.429885147117512,5.216033432280781,2.5217945721557777,0.599189484318409,3.2993121983565175,1.0631805553387856,-0.2707830564542366,-0.08212193395196055,-365.89857037503225,Refrigerant_Undercharge,0.1953755451356955,1
18.27219065762564,37.150515246056905,1.0,10.262957334680989,26.44958460988264,8.928028558977186,42.34669553392445,17.06660775554108,77.35877411679243,8.723734305863621,3.0978177757284264,2.5771893760586106,1816.0137189357517,5455.104382861571,3.003889412277378,9.344162098648454,5.1961802878675485,2.5771893760586106,0.5455104382861571,7.397683393624149,2.0824672684569867,-2.041476613912673,-0.353187123525017,-406.35542750586114,Refrigerant_Undercharge,0.3316217191989696,1
17.651321977425564,41.16851673158572,1.0,9.587709018464544,28.368882599032602,7.623794833328099,46.90428936210768,15.321430151959351,83.81973579028502,8.80361421568946,3.5625206991252965,2.9588802230437143,1979.547343726584,5367.669686407506,2.7115641883576447,10.027527144097466,5.735772630521964,2.9588802230437143,0.5367669686407506,7.283323110240957,3.2325654616186927,-0.5696298256453032,-0.11733595661757779,-483.939495476008,Refrigerant_Undercharge,0.3091451963307469,1
22.755707824100497,40.86753550914285,1.0,12.083708606144981,27.85602790154035,13.317261534985544,45.68405744641497,21.95076584164536,78.34742646595888,8.515157012319413,4.087915608214631,2.305254852585125,1986.186670916246,6257.308739391682,3.1504132169536354,9.438446289114953,4.816521937272121,2.305254852585125,0.6257308739391683,5.4248528458268765,2.285397779169898,0.15292978066721652,-0.4342960743840387,-309.823031041115,Refrigerant_Undercharge,0.2658466264541401,1
21.69657234400487,27.1806008480879,1.0,11.749715017235088,20.37977601698031,12.703288717599918,32.52915331765893,21.13152348023677,57.32415874755755,7.823727257717207,3.069919904396381,1.7344910908125177,1529.455355780101,6921.5172755149615,4.525478464838637,8.993283626404953,5.3485524695710325,1.7344910908125177,0.6921517275514961,3.7221878540017244,2.1060350490573647,-1.2643817457071909,-0.8477194867188667,32.24851274106254,Refrigerant_Undercharge,0.16840804582179184,1
22.72384621887708,28.44583567994704,1.0,12.863942697057738,20.611789892145204,15.664124786012152,33.769500603372066,22.27374204597419,56.97038842715193,7.558280198712776,4.291632540728738,1.6022917994542658,1462.892497275909,7292.262081621785,4.984824308827136,7.059721432864926,5.323664923425024,1.6022917994542658,0.7292262081621785,3.191835435459531,1.6410923089856535,-0.7642248329031816,-0.6327246821472974,0.8034630335644124,Refrigerant_Undercharge,0.12177371746384932,1
22.370941733613066,19.994351612308137,1.0,13.099510801198011,16.365884267882024,16.002015946473847,25.38365675346659,23.80349980012221,41.46766912662219,7.5095797477280986,3.9310617947943562,1.2493507976179756,773.8358064340681,7013.380697907871,9.063137993350816,6.368925787139219,5.389305141158452,1.2493507976179756,0.701338069790787,1.7659484782613077,1.5968308748603501,-0.0675998148586423,-2.8396034481712835,92.10894320614432,Refrigerant_Undercharge,0.12325111280844178,1
14.710205781125572,18.975398296448,1.0,9.75142847658427,16.574528049871063,6.6173309876668265,23.50748194837443,14.999663836763556,49.26230937657221,8.368758867481123,3.6312050611632523,1.6997025707229294,1089.076476597226,5468.7568609127065,5.021462659812109,8.092874793458744,4.532083651926431,1.6997025707229294,0.5468756860912707,3.983571941845355,3.2350129551057085,-1.7294550549972532,-1.3842070394195742,3.6302293982960236,Refrigerant_Undercharge,0.2442445968542049,1
22.632523962788948,30.386304428352556,1.0,12.883672992431945,21.417479766815497,16.39581757760935,35.001793794248826,22.03181188140675,58.00216145899212,7.907655103371294,3.951616347031793,1.6623737484952026,1551.0270135784153,7216.7322358923475,4.652873336643205,6.236706385179598,4.61548936589627,1.6623737484952026,0.7216732235892348,1.9824144499986929,2.1293283365598414,-0.27018423164483796,-0.5479157296057373,-64.5409241705056,Refrigerant_Undercharge,0.11502958773328992,1
23.432413401637827,45.05395034081438,1.0,11.982479950711454,29.92674247178772,13.256334413534287,50.21489479807615,21.347725810030234,86.8716592383055,9.269316992066422,2.1451767966674087,2.497541627016103,2220.4932201074707,5958.628669851179,2.6834707784258782,10.17607898810354,5.16094445726177,2.497541627016103,0.5958628669851179,7.449142748453838,3.4419097223643744,-2.2867424409021426,-0.18965253916838742,-524.1175415032735,Refrigerant_Undercharge,0.33898440334834806,1
14.601207820596628,42.57140907813814,1.0,10.28914848637969,28.951743829781822,7.815658335630703,47.41775358766593,15.708901187754503,82.73267846957083,6.804193096871822,3.5458826681061506,2.8138133945784567,2187.2654361815653,5964.165527293841,2.7267680587070524,6.785549484965925,4.846344509527789,2.8138133945784567,0.5964165527293841,2.78306757653003,0.19204686257346726,-0.5427160035617655,-0.054548659533625976,-147.40601715188131,Refrigerant_Undercharge,0.10682053113350037,1
24.209605400391617,47.4454191535342,1.0,12.762401307654951,31.502909642338437,15.939076890470105,51.99400069380336,24.336456712648673,84.15334049387707,7.636311418140158,4.677081759018617,2.4684155342649223,2292.3422231601517,6646.509651038102,2.8994403993813065,8.270528509921512,4.548581540269154,2.4684155342649223,0.6646509651038102,2.2325831484321697,1.8236172105608794,-0.35023583349914844,-0.13224843246101026,-480.71320094567864,Refrigerant_Undercharge,0.21172712965521928,1
16.042613693871548,22.02634313669424,1.0,10.277506685825154,17.712044090413475,8.146577743522558,27.40521788313832,15.9978214785825,51.95924221343776,8.060206929746563,3.1087583614087206,1.723379476351216,1167.3681237977569,5761.167661997421,4.935176440534303,7.89603595034899,5.37887474644408,1.723379476351216,0.5761167661997422,3.7635195448687,1.9992643671911416,-1.4493129123677466,-0.8302480502828686,-88.96844224291885,Refrigerant_Undercharge,0.22862703909712134,1
23.051581055905995,31.168753935897996,1.0,11.65365645590637,21.45482715146455,14.288635706858244,36.56367548554051,21.74968322587335,64.1904876482448,8.658238662158132,3.7868046887473614,1.8410382383110921,1616.8939655635145,6707.825663514079,4.148587233533456,8.762945349047751,5.394921549642511,1.8410382383110921,0.6707825663514079,4.967092434419783,2.3451141687804915,0.2073673305186401,-0.8014827996526703,-55.34138580078661,Refrigerant_Undercharge,0.23191954886825764,1
19.423284352366597,42.22538400828584,1.0,11.045514599021047,28.806308196973795,10.053140493679274,46.641657398330224,18.356239147990525,82.99407621353967,9.449472430061318,2.3688825349133507,2.6079643405230635,2046.3487015738328,5412.400350793007,2.6449061915158287,9.370143858687323,4.416273390044381,2.6079643405230635,0.5412400350793007,6.720281917849746,3.3527404396745597,-1.9199355710609542,-0.31340738003878243,-459.9423311007199,Refrigerant_Undercharge,0.2800806136997259,1
18.06305201782012,25.65081766857247,1.0,10.747144871771232,19.188071521903737,9.559504321551273,30.122408174225537,16.92266442254048,56.83349175660276,7.534235506582974,4.141488739881638,1.7854110790209679,1315.2372644490038,5736.048014594441,4.361226806478496,8.503547696268846,4.471590505653069,1.7854110790209679,0.5736048014594441,4.872046047495935,2.6515922976343376,0.27984608995051685,-0.853038865295856,-62.689321329353106,Refrigerant_Undercharge,0.2308501339988246,1
21.278954620340667,30.380347009507954,1.0,11.266114901613113,21.37197269815264,12.158317179061411,34.78547494652306,19.701027324634946,61.60721870396197,7.8800437273598956,3.5496189672724925,1.897013556562657,1556.8488032655573,6289.4643043428205,4.0398684131371,9.120637441279255,4.405127937015106,1.897013556562657,0.628946430434282,5.131205816625872,2.2895643225553677,-1.7380895941819658,-0.8185882867023242,-57.51444106185795,Refrigerant_Undercharge,0.23519416000582283,1
16.890222283833964,38.29562308431692,1.0,10.71143711847461,25.430316747633793,7.520881520343639,42.40928230725873,15.656599518494131,76.5628156745869,7.719168129001428,3.8881065507062105,2.374127436529755,1740.8167191641696,5369.332550862865,3.0843755644999087,9.369340763490325,4.113659222941806,2.374127436529755,0.5369332550862865,4.968269107602936,1.5705933953884488,-0.8032757383472497,-0.22135710546701137,-402.16428732171516,Refrigerant_Undercharge,0.25938665105570397,1
24.518156548571564,48.49720689595839,1.0,13.229649117208616,32.05027057050474,16.88482724923245,53.31846060149091,24.367614501379975,84.68986730852404,6.883608171201184,3.6183366471891563,2.4226092685115126,2709.8143623766364,7332.395001678102,2.705866166879137,7.633329299339113,4.82125370553252,2.4226092685115126,0.7332395001678101,2.5758376411515655,0.9192623005137461,-1.4772275192757207,-0.15737025902879243,-79.26984908332179,Refrigerant_Undercharge,0.11684362107626783,1
24.754613899678812,22.22326645315785,1.0,13.070136823614149,17.531168902318367,15.020232864578748,26.719770919698774,24.297575310694846,46.66720857407752,8.079669229264413,4.235437937321545,1.3413148721323527,916.4178912615985,7204.613234875373,7.861711674962008,9.734381035100064,4.496504466540923,1.3413148721323527,0.7204613234875372,6.525863680916906,1.3861403991788572,-1.014085402324027,-2.9982485952532034,157.50968134321795,Refrigerant_Undercharge,0.22226081490600855,1
22.31925553227281,46.49445098070653,1.0,12.190407642667832,32.97175960706944,12.810795138138586,52.312945673932745,21.503241479313125,88.82650355707621,8.76359728138443,2.2371548498768616,2.704729864132228,2242.8310516174524,5489.111384085787,2.447402973187494,9.508460394134223,5.818494693226214,2.704729864132228,0.5489111384085787,6.878496812491122,2.5420148105481974,-2.4397860672712994,-0.36968054196575784,-463.6742355715005,Refrigerant_Undercharge,0.32824824180436996,1
15.596536852597863,31.506313359558007,1.0,9.527748636092587,21.71437736495217,6.776401563539625,36.43743661401141,14.632218637543657,69.29620877640262,8.450577183716275,3.188874812828736,2.279066985740445,1648.4865299308453,5320.694576672017,3.2276239326597485,8.82013528905824,4.931123254453404,2.279066985740445,0.5320694576672017,5.680616669979827,1.5138846177735763,-0.9142056624150916,-0.5638669187645711,-182.69639228078336,Refrigerant_Undercharge,0.26554496719786125,1
23.931327127315672,38.87403977998616,1.0,12.863791680987404,25.401547624522106,16.920729303914392,43.29644651031115,23.889976813142503,70.1924838610106,7.589591995835506,4.392592010539267,1.9746547716615637,2022.3564381362678,7853.120573913803,3.883153545945126,7.01059782340128,4.422406730324987,1.9746547716615637,0.7853120573913803,0.9592535553121735,0.6465859244833769,0.07124850178222442,-0.014486140440164608,-105.21694678464542,Refrigerant_Undercharge,0.11396339964271154,1
23.767319074867896,27.23162760332659,1.0,11.654879052803379,19.78608051018527,12.667091656769493,32.26883088551744,21.764242456383734,57.85645513901472,8.795919417276412,2.340133750736112,1.6976650225663277,1301.9439819597883,5987.070109416173,4.5985619906656545,11.100227418098402,5.037203282190848,1.6976650225663277,0.5987070109416173,7.579702558034853,2.4231904151039956,-1.9237973274442242,-1.671611213715443,-50.8128085878991,Refrigerant_Undercharge,0.31115091415697255,1
19.221242144092116,23.828500077216493,1.0,10.516651779834492,18.85630919688367,8.050039287509236,28.32513271401452,17.386625010824535,57.87234326248253,8.699182450537393,2.4039855963987375,1.792995488644051,1232.9551047720308,5637.556471339223,4.572393957833191,11.17120285658288,4.496632636798026,1.792995488644051,0.5637556471339223,8.361253724474615,2.4887856042246215,-1.7596757009388058,-1.8158877610932942,-4.78841485928524,Refrigerant_Undercharge,0.3244234753393557,1
15.957319630562484,39.77934460210463,1.0,10.310836973730549,27.396941155864454,8.135381985125868,43.94717445462978,16.788600130220278,78.03243908457355,7.273218408421927,3.901633503739897,2.6571015743595843,2137.391722291519,6114.546894953033,2.8607516493970357,7.821937645436616,4.167829852525152,2.6571015743595843,0.6114546894953033,1.960364571799147,2.2924746785724697,-0.8556697521560861,-0.09508493423495157,-85.49839628048494,Refrigerant_Undercharge,0.10264849056997061,1
19.69177807928738,22.974618983573734,1.0,10.429317026915692,17.634135305491863,9.777004538322533,28.291482514591458,17.396349112655404,52.71618808027743,8.466748200679671,3.3480687807343608,1.6908235946785564,1182.5129510808,5807.419309203357,4.911083048938669,9.914773540964848,5.316863531017724,1.6908235946785564,0.5807419309203358,5.642332221790184,2.5592009135240534,-0.26850253377405364,-1.6250775340356611,0.8862455684591168,Refrigerant_Undercharge,0.26461778890523147,1
14.564953013386335,39.78140375214216,1.0,9.255678270177052,26.27005087569357,5.231027411715777,44.62426938363541,13.163790628279916,83.48193538133242,8.934324271874429,3.388995597385889,2.838263183838071,1807.6834103013048,4809.1991642812945,2.6604211428148785,9.333925601670558,4.842865631493247,2.838263183838071,0.4809199164281295,8.35791491595839,3.0503612430948497,-0.6137398762727115,-0.20577327744984242,-446.34307069036686,Refrigerant_Undercharge,0.30748266816104813,1
23.603402885221456,21.53046210468729,1.0,12.497979554698814,17.22077712985485,14.46333256201731,25.983650865563124,22.359751895797594,46.06685920828704,8.44610239983981,3.269317398462303,1.3778848856718144,989.2666723590794,6516.078716355141,6.5867767493030085,9.140070323204146,4.4531887608758325,1.3778848856718144,0.6516078716355141,4.037376523341592,2.693028782766854,-1.0272538250113596,-2.8630869423835685,123.8246750475148,Refrigerant_Undercharge,0.21225108776227433,1
20.872110733929752,24.000766050233867,1.0,11.93031718438287,18.472108409152675,13.505716283836271,28.02571756431519,21.504319775825063,49.53331530939393,7.3719323893649324,3.5605708319242724,1.5483333865870053,1118.2854421027744,6905.290351976797,6.174890678172824,7.36639445009348,4.024951514081323,1.5483333865870053,0.6905290351976797,3.5968702310616933,1.465302354175729,-1.2130029710380357,-0.6928652506263422,15.519433646455127,Refrigerant_Undercharge,0.16571183028378783,1
20.43866216565824,30.75549475041006,1.0,11.57500768001056,21.677644249404647,11.96686542518681,36.000486660262894,19.344443000872207,63.19665109386635,7.89001834975928,3.6887451372191467,1.8727973966566622,1638.8567145381965,6668.039461983328,4.068714124201074,8.47179674047143,5.244991909852832,1.8727973966566622,0.6668039461983328,3.6723010585405262,2.371217524039441,0.25495411170733595,-0.5186299838016932,-76.84772801374697,Refrigerant_Undercharge,0.18858695091817185,1
18.74191669174125,32.27493351842688,1.0,10.960801039372813,22.999547497482844,9.978896070867195,38.24841809835144,18.025593861806154,68.24829376908843,8.448950878725569,2.728145242075496,2.0983454963615413,1672.1396681422782,5942.7027026812975,3.5539511536638266,8.763020620874054,5.973484579924566,2.0983454963615413,0.5942702702681297,5.1658839879762795,2.7770274526667116,-2.6106709046387104,-0.662233422041759,-201.29289055194954,Refrigerant_Undercharge,0.27167988184556063,1
18.88395481991669,46.48204269883725,1.0,10.503924214635063,31.977237845988917,9.425311081596808,50.73090512070409,16.754176429078097,88.69449439497453,8.156686130489634,3.623746636685856,3.0443134577680215,2193.500815063656,5814.8330807600005,2.650937278357589,9.45864373831988,4.248862421866839,3.0443134577680215,0.581483308076,5.928645484694258,2.1259173324601557,-1.2775085605397662,0.07544328770125475,-568.2907353079304,Refrigerant_Undercharge,0.21933539488241607,1
24.99314963981098,44.234872194676186,1.0,12.690589392088002,31.736344210185255,14.74395521988428,49.52735724123866,25.137641282659725,84.20140698145272,9.287871303790602,3.340663556430448,2.5007777991754585,2136.346530816546,6236.552835577804,2.919260871593755,10.2491944199267,5.292485046562476,2.5007777991754585,0.6236552835577804,7.1959468045768205,3.958617323126343,-0.7659803606516031,-0.2580703952045127,-467.4240972509142,Refrigerant_Undercharge,0.3017902969341113,1
18.03051072908287,21.923122033679313,1.0,9.587669337325842,17.428581989334894,7.139433095690105,26.98914968989179,16.439187810683613,54.10370022296378,8.81852194334487,2.6303448303554986,1.8178121685406405,1128.7387963738722,5280.927279330164,4.678608812149807,10.891077633392765,5.066027656212476,1.8178121685406405,0.5280927279330164,8.289618626406146,3.1461802088058324,-2.096503094623914,-2.052834616657691,-5.786297410037832,Refrigerant_Undercharge,0.3476958211255156,1
22.195359770054658,35.15916951285583,1.0,12.691457130238215,23.80905009039603,15.85947296229913,39.953361908420625,22.873938429135006,66.60553462789585,7.38788119193945,3.6206742826773017,1.8759902701534117,1951.0574282294283,7229.085599047258,3.70521415436121,6.335886807755529,4.794192395564792,1.8759902701534117,0.7229085599047258,1.2175891691659047,1.1101486398364306,-1.10443684413633,-0.5436101967597233,-49.73247509194607,Refrigerant_Undercharge,0.10068915766191344,1
23.853442592414922,37.68026954591792,1.0,12.86259214187667,25.711161638338663,16.492700050561236,42.34848680183572,24.016054951846147,70.68774597283952,7.074908619527304,4.008166374639841,1.9989098118590714,1992.3561497308685,6793.446238296224,3.409754947283846,7.360742541853686,4.668217255917796,1.9989098118590714,0.6793446238296224,3.522687544289326,1.0936561450126252,-0.69764579470118,-0.6198692248218953,-93.89741258685285,Refrigerant_Undercharge,0.17144386839642745,1
18.948002642598734,44.54745385397691,1.0,11.05037408365787,30.12083743713892,11.46084412924578,47.84542974891396,18.554328508114178,82.68266552054472,8.099049520722629,3.9395834167571064,2.7257753637212967,2326.1692712497884,5918.969013111225,2.544513456637281,7.487158513352954,3.2979758949370463,2.7257753637212967,0.5918969013111225,3.74070783943246,2.5532873646388543,-1.1496502311346792,-0.38013560189630535,-174.30817528977104,Refrigerant_Undercharge,0.20170896390394197,1
14.828464771249656,41.98417391418976,1.0,9.876442310761043,28.82646747744106,5.954167795495909,47.59447625540955,13.708815509949925,84.72423663281418,7.767093242306938,3.2648380010126576,2.918709649732141,2020.8557469996567,5458.914026189083,2.701288320204881,8.874296975753747,5.610302341219793,2.918709649732141,0.5458914026189083,5.720121784586752,2.431248987592946,-0.8395969194887298,-0.10157819116528577,-271.3479754094378,Refrigerant_Undercharge,0.2264871462213532,1
22.680328150728936,38.99275737482505,1.0,11.707203233021016,27.054245496596952,13.086566434126256,44.87232155025928,20.427572936294734,77.81858793455137,8.987726405010124,3.4226487564738237,2.3109059403947554,1994.8895563116823,6280.848893274338,3.1484694846399885,9.59376171660268,5.879564175434233,2.3109059403947554,0.6280848893274338,5.681132570052952,3.2408828419145816,-1.6202276564692006,-0.3708831689564249,-258.2522466482012,Refrigerant_Undercharge,0.2618626421607171,1
18.340911288475745,24.505140068058218,1.0,11.158593813100541,18.572763249827947,9.877563271951836,28.655389846486905,17.766900614372005,55.13994489886513,7.875460985712558,3.540628090992594,1.6644358205800929,1336.600781190564,6100.067445548071,4.563866437452248,8.46334801652391,4.150249778428687,1.6644358205800929,0.6100067445548071,3.8706996826462117,2.083776729695405,-1.7528286340355876,-1.1196126425357047,7.501585436076539,Refrigerant_Undercharge,0.16469626556192146,1
15.56675141809199,36.30204579162532,1.0,9.687457602927061,25.465294449674484,6.59485138067136,41.49431975196155,14.190228547784226,77.48076479241033,8.61999616224452,3.1746144256112196,2.6286870604708668,1837.3207040443922,5175.812648614509,2.8170436642994767,8.97190003742063,5.19227396033623,2.6286870604708668,0.517581264861451,5.333834962699385,2.9779243534021322,-1.1428585697649187,-0.24675447234211045,-281.8732677513217,Refrigerant_Undercharge,0.3058960932888942,1
23.292377750785665,46.088643502540286,1.0,11.762088011017875,31.282815621326474,12.118899925056647,51.61129182300992,21.621617405642084,87.54434791623095,8.597250916192467,2.335384144830156,2.659631146444661,2177.307793392244,5954.292903390971,2.7347042625122775,11.173477825729018,5.522648320469635,2.659631146444661,0.5954292903390971,5.897255415296442,2.244111481384932,-2.3379906597264792,-0.3280485166858922,-473.77906638174454,Refrigerant_Undercharge,0.28825356520223966,1
21.54822058512497,28.5789572624446,1.0,11.69573795598649,20.03079472010465,12.367387120484949,32.74843314378856,20.954459080633832,60.49651442965572,8.885077959540064,2.9709873951665617,1.7126576189963152,1421.9830839002975,6212.869993253924,4.369158862433795,9.18083346464002,4.16947588134396,1.7126576189963152,0.6212869993253924,6.249620158162465,3.4372469499224882,-1.814513377820318,-0.863235649991509,-83.43676140335333,Refrigerant_Undercharge,0.28517823241343,1
19.06778366105093,36.196918852474695,1.0,11.1918685271443,25.47342509963924,11.221622109734607,41.03022191564532,18.801100952267724,71.37146613390748,7.235581327573538,4.180118512937647,2.2760654342799898,1853.4833584144606,6381.269876608391,3.4428525336570432,7.8461615513163245,4.833303063170625,2.2760654342799898,0.6381269876608391,3.3254024936996984,1.9404366744640162,0.1749723533812917,-0.18776133390412886,-137.20460539332043,Refrigerant_Undercharge,0.18001236033670232,1
22.380205479171963,47.56538119730147,1.0,12.391713889459274,33.04636680147969,13.692101497278756,53.02697967090612,21.91017463979356,87.7043907609971,7.915730909672087,3.8674727039638346,2.6668116368947015,2626.491001062339,6659.437419103337,2.535488382183601,8.688103981893207,5.461598473604653,2.6668116368947015,0.6659437419103337,3.3337594497644147,0.6046567374518537,-0.16804585080615686,-0.24599261538777384,-168.31077017449388,Refrigerant_Undercharge,0.20475400649459422,1
16.37269789143439,35.020486254805604,1.0,10.292699625185291,23.212635531447113,8.155990547147223,40.835532392437194,15.606170782471223,71.82856216330049,7.539285575523833,3.5589773166037193,2.2552523999289678,1918.699236949518,5918.069275674287,3.084417381164568,8.216707344287169,5.81504613763159,2.2552523999289678,0.5918069275674287,2.644200670617195,1.210644351652416,0.2958209171706785,-0.24679821941579538,-166.9931126686099,Refrigerant_Undercharge,0.18669210932275215,1
13.764656714614498,26.399152197355,1.0,9.220488577072219,20.317367114010327,4.571769579957663,32.49886335991121,12.522563405743899,62.4869008579971,7.9926349663186205,3.780052667135578,2.2035022270437756,1344.2484558900796,5501.6723971527235,4.092749649847915,9.192887134656836,6.099711162556211,2.2035022270437756,0.5501672397152724,5.016693719231512,2.3375684666835532,-0.6108023921804198,-0.39348522975652056,-156.1767448190285,Refrigerant_Undercharge,0.26276495128602745,1
25.145508631837373,24.944319594207077,1.0,13.682638675446718,18.626243834530282,16.869155690637328,30.900691413798935,23.589294994930427,50.04065203267089,6.7227921567211695,3.6350632449043814,1.361304955597109,1134.7834738528468,7124.301857192093,6.278115624122966,8.276352941200045,5.956371819591858,1.361304955597109,0.7124301857192092,3.055180673176636,0.27645683470045146,-0.9770245632630457,-1.348493276398326,-3.310275427325223,Refrigerant_Undercharge,0.14129351218923925,1
20.61677805298815,30.59175277040072,1.0,11.229483586954252,21.348800106944307,11.241888347429436,36.03783612292532,19.484501824748147,64.43602103948604,8.5239594492613,2.2444308270591136,1.9011381905171556,1495.7768617213658,6413.9142859474505,4.288015445409556,9.374889705558713,5.4460833525245995,1.9011381905171556,0.6413914285947451,5.995490843761544,2.432327971149764,-2.224157425953598,-0.09884095722084751,-225.8349662703149,Refrigerant_Undercharge,0.28950739434079287,1
16.067871492373264,38.38762095337084,1.0,10.105118984397874,26.28601183894129,8.75819282879669,45.029829116344615,16.14808672033077,76.82296311885959,7.474660588917791,3.6573510024769753,2.6012570341355135,2101.8559419160742,6296.860457729827,2.9958572955240417,7.309678663576575,6.642208162973773,2.6012570341355135,0.6296860457729827,1.8095208905290576,1.2513132758253454,-0.6470327809359748,0.03624435156272643,-207.06122056719505,Refrigerant_Undercharge,0.14395014208012705,1
17.21059543272668,42.75839928981697,1.0,10.439723580316645,29.474969439555927,9.432722954693464,46.94235350856203,16.27404740446696,83.27437387582613,7.746769511869835,3.3029289820889582,2.8233476885469346,2068.6990047615145,5719.664261130383,2.7648605466360547,7.777872478033217,4.183954218745058,2.8233476885469346,0.5719664261130383,4.0999130350407995,1.2516056606102088,-1.7387135797592297,-0.16317616833478432,-436.15682014530057,Refrigerant_Undercharge,0.20161340098600816,1
22.55099176969221,47.45341192739673,1.0,11.319597155785084,32.21126624233759,11.160203036920029,51.45772070748847,20.247295926889745,89.28470708216507,8.949643255619977,3.7322101799586433,2.845619486191294,2296.0875539539375,5719.424970198116,2.490943762292113,11.390788732772181,4.0043087800917405,2.845619486191294,0.5719424970198116,6.887003440697995,3.7312111682313853,-0.8588513563094291,-0.5423122389177832,-416.55903215915123,Refrigerant_Undercharge,0.3261930462074263,1
15.695902560015757,31.55484349532648,1.0,9.069638734681089,22.158898418021998,4.158947109300751,36.04724409687432,13.016483152450924,70.29388877397146,8.311653892408472,2.585715147470854,2.4431952656823395,1546.199369383566,4775.563050615756,3.0885816830462574,11.536955450715006,4.492400601547843,2.4431952656823395,0.4775563050615756,6.079899346689729,2.283901075377207,-1.2413752479160114,-0.5651272592409593,-394.59756427348634,Refrigerant_Undercharge,0.32661672298502664,1
