T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.38036219162599,21.234016939588866,1.0,10.970348801547113,17.11523631701035,10.064154119742842,26.35124538867023,18.596968603151065,49.94751366775908,7.310103652488995,2.9504546203605178,1.5601360199774728,1115.5840204091066,6324.004774270648,5.668783936105065,8.31620807188315,5.117228449081363,1.5601360199774728,0.6324004774270648,4.238565991353049,1.7859278506735174,-1.416945543784085,-0.4560598840159136,-30.06916371638522,Refrigerant_Undercharge,0.16326782054592145,1
21.714727895256143,35.205655581854565,1.0,12.356015803084755,24.99780770460869,12.64413843941086,41.22183641079292,20.423337081687762,68.39440447841092,7.5841247519318795,3.7106043411609235,2.0231284989428255,1904.1027912845677,7150.868481304727,3.755505487432496,9.070589455845283,6.016180828938353,2.0231284989428255,0.7150868481304726,3.029069422997665,1.653132521532485,-0.9478353916402424,0.04265727941028441,-89.12232866772979,Refrigerant_Undercharge,0.12476758792066381,1
17.140759630149656,43.31090292949279,1.0,10.485086843112033,29.63027839001829,11.058430143552826,49.11279125612885,17.501716096562586,83.17869553204856,7.140118138233728,3.6221860399612478,2.8259449667298946,2257.546989062503,6030.110965808857,2.6710899020148395,6.08232948659683,5.80188832663606,2.8259449667298946,0.6030110965808857,1.9180236114281115,0.9059335015219219,-0.787832227995926,-0.14821329040406228,-346.2898823378032,Refrigerant_Undercharge,0.15884566731466074,1
17.19507052812617,47.07643273469908,1.0,10.881280940742526,32.462262588555554,9.168940857179464,52.36043392843329,17.905209251424424,90.79030970187137,7.58496009102234,4.129258629159146,2.983312604953325,2357.797203489578,5919.150639519169,2.510457909933361,8.026129670946705,5.2840011937342055,2.983312604953325,0.591915063951917,4.4312786350147775,2.3611977377620272,-0.7372574280140309,-0.18122076803041098,-274.2971434391834,Refrigerant_Undercharge,0.21377002860824593,1
18.960472675879934,27.880483926678384,1.0,10.916480086406896,19.905889015517285,11.014826513253931,32.36279444368467,18.2610697885413,59.40091096622638,7.491911004760073,2.651489901526929,1.8234713806975127,1512.454635130158,6395.636416310831,4.2286467757496995,7.945646162626003,4.482310517006287,1.8234713806975127,0.6395636416310831,2.9947883582801396,1.854446890681718,-1.8199377431709078,-1.0135207984388677,23.424312434548483,Refrigerant_Undercharge,0.19930507758975208,1
22.27696862031798,27.090488265565195,1.0,11.904927729377384,19.581452130534423,13.074183602926254,32.05972616385599,21.424697762992103,57.772788324483216,7.314252989292882,3.119845940633624,1.6448190678397772,1371.0742578810277,6471.441895604936,4.7199791392819535,9.202785017391726,4.969237898290796,1.6448190678397772,0.6471441895604936,6.150722563566724,0.8672125079937318,-1.9527596366805238,-1.3289541442404103,2.109639766528062,Refrigerant_Undercharge,0.22534399028515822,1
15.705391873204112,48.24536518335102,1.0,9.386420967865744,32.15761282104946,4.910304729397889,52.85546724185182,14.080078869329784,96.00686568117631,8.730771945473828,4.145505056363785,3.4259717235291824,2252.226441200264,4908.198925922889,2.1792652977234366,10.795087143806224,4.6101020585008,3.4259717235291824,0.4908198925922889,7.719705825509692,2.5922763856140785,-0.7288972620720822,-0.2220517067056451,-551.8287979389115,Refrigerant_Undercharge,0.3335752352743849,1
21.053595608265447,37.595521384457186,1.0,11.9582679698064,24.70737984083915,14.38996681429759,42.464509856823305,22.346189806755575,71.21715317875413,7.172753494523955,3.7286010606775046,2.0661336493899585,1918.3224342035528,7006.4882808003795,3.652403869065591,6.663628793967856,4.868988472366119,2.0661336493899585,0.7006488280800379,2.292927328839667,0.5381985146558241,-0.8774653755979922,-0.042948691992522825,-303.5367302808713,Refrigerant_Undercharge,0.12272997996370452,1
18.510730238909705,20.556732046098364,1.0,11.597672637647054,16.842474377365598,11.640839719490609,26.350679506436567,17.576370534444937,50.0377035494159,7.528179110125645,4.755718863554565,1.452228813796094,1114.8187323415314,6509.317970474234,5.838902578181711,6.869890519419096,5.793947460338202,1.452228813796094,0.6509317970474234,3.6132938670108743,1.6333745917191207,-0.48984976340690345,-0.4221216796052758,-33.19914676244298,Refrigerant_Undercharge,0.18587205085197822,1
23.367169405099936,47.4795188966801,1.0,12.368061671283023,31.37398170646258,14.893871152973547,52.58525421340744,22.683373421119608,86.81632810683938,7.906672209906575,2.764631771317746,2.5366935046345014,2512.299039661648,6411.114066448934,2.551891301647105,8.473298252126389,5.1057353167273405,2.5366935046345014,0.6411114066448934,5.086353429851641,1.2496735673309844,-2.0943384593241667,-0.404519027930176,-243.1518508793447,Refrigerant_Undercharge,0.22705968975993723,1
16.72998225616517,34.440768417457974,1.0,10.993845476061937,23.97811243546049,10.394192815844784,40.01541784309865,16.614868733177598,68.94224547094379,6.7314374535709165,3.8497522621950457,2.181048704720343,1747.0458149236135,6685.943511208025,3.82699952920259,6.335789440320385,5.574649425640679,2.181048704720343,0.6685943511208025,2.1244289438192823,0.11339936676253703,0.013675789236200941,0.10715209810882742,-194.7849371306197,Refrigerant_Undercharge,0.11851189579832055,1
17.720339693386403,38.80856718452707,1.0,10.0598386730006,26.579507104514132,8.246593424489355,43.45007487539156,17.11605518790999,78.24606998815852,10.131176114451636,3.0182912338753254,2.6421404923570333,1815.716302587323,5834.608904679403,3.2133923655173,9.473746268897049,4.641507690864486,2.6421404923570333,0.5834608904679404,5.698144881772208,4.591047403879079,-1.9586118734638318,-0.0484396070135813,-435.85501783015957,Refrigerant_Undercharge,0.2963193296927035,1
15.377593016114432,35.10448020841407,1.0,9.516888767994383,23.947874357645556,6.827221448328264,41.9702580024275,14.27673595861472,75.27617931570252,7.693700097730965,3.4895417895553544,2.5163553910793897,1863.340266042809,5358.483114524128,2.875740524785622,8.550371567786168,6.865777794013432,2.5163553910793897,0.5358483114524127,5.457586320045266,1.3242519940339967,-0.9485378044537995,-0.5514804933059754,-185.88148422549807,Refrigerant_Undercharge,0.20400793110651932,1
15.921846629273459,22.933563270607472,1.0,9.604925311848111,18.04328124899015,5.158594937520469,28.645701224697078,13.354836200739829,57.99927676081653,9.021524911176405,2.9354414931834847,1.8785446698615078,1194.6172633323945,5040.3669000317095,4.219231593867617,10.76325169175299,5.712137954089606,1.8785446698615078,0.504036690003171,5.681968127108526,2.521634427089828,-1.4955636495056477,-1.2877059293399862,-136.37941832023444,Refrigerant_Undercharge,0.3364406098559633,1
23.811404097456403,44.17276908042994,1.0,12.497962737047546,29.482069181496865,14.796455144073544,50.10717866440186,23.96084195351244,82.39452420796731,8.135933711748871,3.2289314975096564,2.358949998634862,2098.6806001615905,6556.496338883054,3.124103943391018,9.01494895338286,5.93440958397192,2.358949998634862,0.6556496338883053,4.7178623322096485,2.662271493569299,-1.3515307904943472,-0.1427119817273903,-389.9320036640556,Refrigerant_Undercharge,0.25862051148529597,1
18.01391652736688,23.933960642488145,1.0,10.159248881343505,18.522529372770286,8.761770975524502,29.5756798209453,16.218535702737654,56.328986549276884,8.423193799768388,2.737604825201787,1.8232183883973108,1145.989534385195,5496.092715108955,4.795936219485217,9.252145551842379,5.641719178457155,1.8232183883973108,0.5496092715108956,7.004223455838549,2.744299832598209,-2.7589843353473364,-1.6352918088394377,-106.46018185506364,Refrigerant_Undercharge,0.3203161281714955,1
16.029067667924856,20.657242510241453,1.0,10.679157161989826,16.69934844818479,10.895412816738222,24.90513107355771,17.64082109392614,46.835262552980446,7.828062969716215,3.9150235815798884,1.5637328110145756,1020.0550998171155,6559.5679776504985,6.430601620271842,5.133654851186634,4.2478885633162555,1.5637328110145756,0.6559567977650499,3.873576069297755,1.3639425655132262,-0.6043038940083076,-0.46736498024716067,-16.063193351764426,Refrigerant_Undercharge,0.16833028945319306,1
16.027697785256173,35.27596602697664,1.0,9.56536090064359,24.074226763613847,5.556254863019592,40.096942967017476,14.399942346697548,74.58636306912445,8.623730974241886,3.3467567880869407,2.5168132194566804,1712.2543906919611,5423.297627172086,3.1673433904762294,10.47144292223658,4.820976940040836,2.5168132194566804,0.5423297627172087,5.155110696422085,3.5837581820671804,-0.746858662343258,-0.038830429539635336,-345.56236603460206,Refrigerant_Undercharge,0.30674352011506323,1
16.0497556617912,22.464681236880576,1.0,10.84308357725104,17.99790147591316,9.349908307576872,26.704235585599587,16.15661515709435,51.28594931104638,7.4063696996011075,4.183133352194296,1.6598508484867756,1284.9844211508246,6221.185179874818,4.8414479409043425,6.699847354214327,4.239554348719011,1.6598508484867756,0.6221185179874817,2.659230711321534,1.024746466249388,-0.4318652592102028,-1.2049705626906597,123.464085370053,Refrigerant_Undercharge,0.11921721927600668,1
21.628529141100014,29.31713585972106,1.0,12.639042132784018,20.864867095798484,14.760714630727705,35.05406520543041,22.197184289305046,58.767031128468574,7.433740311208691,4.9242321640528575,1.6508266114310794,1554.7588177799842,7223.273554414606,4.6459125825886005,6.867814510372309,5.736929345709353,1.6508266114310794,0.7223273554414607,3.10370727824084,1.4967189716545848,0.24698240038946473,-0.3882647427231145,18.759277636467004,Refrigerant_Undercharge,0.11712019934916629,1
16.878987396114862,23.1778887984203,1.0,10.458930265851427,17.29337424438238,9.02126856547774,28.014130410205514,16.2989831840971,51.93612331946355,7.035335797781205,3.112868844063706,1.6534553539232901,1183.743051596458,6151.1488148064345,5.196354738057954,7.857718830637122,4.836241611785212,1.6534553539232901,0.6151148814806434,2.9382566330451283,0.752226311236095,-1.0068567880381316,-0.5382274177098694,-54.21148468501178,Refrigerant_Undercharge,0.1746295382787955,1
17.677879454898036,43.06587120305262,1.0,9.993208573844218,29.811776642319785,7.06723915822651,47.68311151281149,16.16453873414146,87.26116711750684,9.398617676004408,3.2646504675285164,2.9832036849854022,2034.3389289817728,5259.3242105918525,2.585274329496437,10.610640296671527,4.61724030975887,2.9832036849854022,0.5259324210591853,7.073076099008773,3.480687766090538,-0.7647157130082411,-0.32281161525315083,-323.8060491195838,Refrigerant_Undercharge,0.30906481155095833,1
16.79496461707599,48.84298502462369,1.0,10.068135356284419,31.916151054541874,7.767877178396726,52.794538964293984,16.901840620986146,93.95567219969185,8.661806707604365,3.3292038886037414,3.1700160878965704,2301.249054710913,5249.551444288687,2.2811748400470915,9.027087438679263,3.9515539396702977,3.1700160878965704,0.5249551444288687,6.58090576640042,2.5524331715024156,-0.8652180897670245,-0.06681703189638366,-584.4106430185707,Refrigerant_Undercharge,0.26350597268815285,1
21.98612224650586,35.42032467268559,1.0,12.531875639007113,24.117639497911014,14.212235656116427,39.653104597182214,22.274750300946334,67.4693164425314,6.182253032640077,4.629174110744185,1.9245035773289743,1876.1901885726816,7283.081167166017,3.8818458872267354,7.773886590389434,4.232779924496626,1.9245035773289743,0.7283081167166017,2.335826770552842,0.15278098474727209,-0.29984546627420894,-0.18167115354581442,-20.759194631024684,Refrigerant_Undercharge,0.10202451386734351,1
17.918097291941674,38.65812340807894,1.0,10.991187440936043,24.949028193062478,9.75407344407751,44.4144280060282,17.11524479441314,75.59205768757975,7.262471013044794,4.117557479097693,2.269911993324876,1929.7820350519862,6101.122260622201,3.1615602953096427,8.164023847864163,5.75630459794926,2.269911993324876,0.61011222606222,3.055914238072859,1.0332627029068329,0.008527147928663936,0.0426855688828387,-353.65535135179266,Refrigerant_Undercharge,0.1717336459812453,1
17.745327024894777,44.66549441094549,1.0,9.987192228779133,29.10636312624042,8.030260557252909,48.991141747174005,17.226357554854978,87.07094860218224,8.117093401908576,3.617909962240293,2.9143689697257864,2044.9995443904895,5402.770987147796,2.6419423916097196,9.715066467641869,4.3256473362285135,2.9143689697257864,0.5402770987147797,6.437820958038813,2.4205486212298277,-0.8673714355128306,-0.2863762572249815,-359.79055464866906,Refrigerant_Undercharge,0.31519900564684655,1
15.825798136029901,32.86148805834585,1.0,9.599551383944984,23.06445710519411,6.443549099001298,38.775796022098696,14.706911685345508,72.07868738875923,8.700051070707968,4.259307672152036,2.4026598934371926,1604.9371640186348,5308.816396907318,3.307803268518292,9.382249037028604,5.914307963752847,2.4026598934371926,0.5308816396907319,5.73762685709049,2.646910429073019,-0.2958831058448066,-0.4634489273366138,-230.79888214825564,Refrigerant_Undercharge,0.3370624387442076,1
24.04677068569306,40.538583250496195,1.0,13.207314492199023,27.356072624704403,17.22731854940201,45.52377969113839,23.785727587241542,73.81628375717719,6.6160521090839275,3.407231493199333,2.0712819885422147,2229.270958154905,7359.684004377457,3.301386032709468,6.819452136291048,4.985196440642191,2.0712819885422147,0.7359684004377457,2.14542443121492,0.4894096512815951,-0.5791913198217964,-0.14929698362161758,-82.16385586068827,Refrigerant_Undercharge,0.11819283312255849,1
14.638321664399422,22.401750597133198,1.0,10.273894013407487,18.32812057560714,7.181220928039966,27.1276595069535,15.458846341058821,52.2045657328488,6.879881709161615,4.180821656896891,1.7839507154433212,1177.5520609700413,6087.697081650076,5.169790180346817,7.457100736359456,4.725908909820301,1.7839507154433212,0.6087697081650076,2.8097443454139466,1.1150632358542643,-0.0015523218109239068,-0.3586213212657867,-109.81216585230982,Refrigerant_Undercharge,0.13078325672441524,1
20.31083197999738,46.04399091752807,1.0,11.474872885091962,31.62139863620606,12.917528930223364,51.193807604248924,19.884979288812936,85.31991326114971,7.2638045381534155,4.027695228795216,2.7557079675617375,2421.8735507851934,6658.981401590267,2.7495165465725346,7.393303049774017,5.149816686720854,2.7557079675617375,0.6658981401590267,2.085863127879051,0.3816352191924288,0.48743959892347277,-0.054698502570606156,-196.1173264697586,Refrigerant_Undercharge,0.12540404545090145,1
19.08804122203478,25.106411614698477,1.0,11.417038784228872,18.53273812589571,10.550432919403965,30.429842633906123,17.99892986185735,56.54754483181823,7.665768342005968,2.8613901530613273,1.6232526205916225,1335.721200529884,6075.8660128230595,4.548753145800746,8.537608302630813,5.323431019207646,1.6232526205916225,0.6075866012823059,5.93491968043282,1.8891495335041508,-2.618175937272449,-1.1542323685684277,18.237414037584585,Refrigerant_Undercharge,0.23849301516628027,1
16.972487296376165,31.176144009122417,1.0,10.460928568689132,21.843406523765413,9.917857417322974,36.238361989919554,16.548088263794245,64.60085565495251,7.290069096310849,3.5817793325427667,2.0880944153605503,1668.88192467252,6284.856705470556,3.7659085478463767,7.054629879053191,5.062217980797136,2.0880944153605503,0.6284856705470556,2.050434407518118,1.1909899478759254,-0.7871050990171327,-0.30743007593320737,-109.38458018128335,Refrigerant_Undercharge,0.11063915921344442,1
16.314397214454583,26.931040657850208,1.0,10.073298365054894,19.87395686406725,7.312203803685868,30.853123982174857,15.269012865281473,61.49284229068844,8.292816354710045,3.63131417198997,1.9729343998199886,1396.0182143898726,5726.683358441653,4.102155186380924,9.002193410768715,3.9220833243246496,1.9729343998199886,0.5726683358441653,6.796724736527857,2.295019205829526,-0.8662028348995974,-0.4366612997460555,-158.33874021159795,Refrigerant_Undercharge,0.2462601057730287,1
15.714740109916844,36.861305195284714,1.0,10.02637642217092,25.635844147589296,5.9891869001117195,43.53691977185148,15.100994486141701,77.22643628985657,7.715194090994875,3.7782415629168877,2.5568403846180954,1732.5030061119824,5185.077353714429,2.992824448455407,9.725553209805124,6.675614576566765,2.5568403846180954,0.5185077353714429,5.210116462894717,1.6346382204501388,-1.2320362057207088,-0.3509753562650766,-405.0294760755055,Refrigerant_Undercharge,0.2968965163323058,1
19.446957762166562,27.923775757651985,1.0,10.736344553872367,19.74223055186241,9.791088435367964,31.44677435510223,18.47969492184773,59.75500980744181,7.921098460171585,2.6660298871148798,1.83882237132021,1338.2153559377766,5878.57278078285,4.392845108748093,9.655869326798598,3.522998597450247,1.83882237132021,0.587857278078285,5.839020062352027,1.7285878780876116,-0.744787677979279,-0.6361551687975995,-215.87019243106238,Refrigerant_Undercharge,0.2529842622125837,1
20.148261383882268,25.588450577375074,1.0,10.658252083119978,19.28506524384914,10.673978033440376,30.49448978394078,19.28028967469338,56.08229187593841,8.71369990628976,3.1351160681665857,1.8094022447068867,1208.9530144062485,5868.887508669542,4.854520761960233,9.474283350441892,4.906039206565705,1.8094022447068867,0.5868887508669541,5.903505769568149,3.5355776535081107,-1.762585214748651,-1.5390800423095747,-57.99198623210509,Refrigerant_Undercharge,0.2745591750824759,1
14.30311350523299,47.613106428831976,1.0,9.82627433034895,31.96465466860264,6.724040196626664,51.64373092856744,12.659955237179284,93.2605583055674,8.534076653666567,3.9858983771236605,3.252978045796887,2280.917472947458,5351.620159148796,2.3462576891189757,7.5790733086063256,4.030624499735467,3.252978045796887,0.5351620159148797,4.604940414219328,3.0394626585823312,0.21370622161646535,-0.06551276833446407,-301.2344650627251,Refrigerant_Undercharge,0.1737048497734148,1
21.620216088898637,20.47001511636553,1.0,11.093759827173873,16.634196236079443,11.155425759382759,26.50305889252898,19.472966903756106,48.999927207783145,8.456377796763825,2.911882006716876,1.4994191775573162,951.3570207640583,5842.1614852469675,6.140871783922909,10.464790329515878,6.033043776163449,1.4994191775573162,0.5842161485246967,7.3384398506035495,2.4710028729395086,-1.3249375063376632,-3.255852935982791,112.75723169164064,Refrigerant_Undercharge,0.29617933268096275,1
16.320275525981575,36.54580199115822,1.0,9.462745062035076,25.173732964558607,5.634375914496064,41.38309394214852,14.697302620238593,77.36047302949451,8.185782707072727,3.498031932892383,2.6602991837491916,1661.5131907415025,4639.484187351648,2.7923246190306394,10.68589961148551,4.8372919509902985,2.6602991837491916,0.4639484187351648,7.0958577317745295,2.1831934991240507,-0.5758283191819258,-0.6658919951816231,-389.5241106422736,Refrigerant_Undercharge,0.34374735505093845,1
21.758173126801747,44.24822856358412,1.0,12.60820911395416,30.184660795838056,15.272844182023405,49.7038662391202,21.23001471029955,80.69260247952121,7.047058494813426,4.676514525451288,2.394048236591438,2356.735415534386,6856.172396415798,2.909182062281341,6.485328944778342,5.455637675536082,2.394048236591438,0.6856172396415798,1.6303933962979045,1.5497911013734207,-0.5405019312578396,0.007888252840880572,-222.16847370088453,Refrigerant_Undercharge,0.10004995594409855,1
21.52770582476351,32.910191861634566,1.0,11.091818993204404,23.86963015248823,10.867951231684854,37.93005271574066,18.745733255825815,68.74407706862223,8.738499778016335,2.8944136962413824,2.1520032167052467,1670.5852663147489,6075.694150160551,3.636865637851167,10.659754593078654,5.019860854106092,2.1520032167052467,0.6075694150160551,5.399107116785132,2.597536282389153,-1.8224421438455418,-0.3442066770144465,-265.0527177182962,Refrigerant_Undercharge,0.28829622446011405,1
24.657095166412955,37.81087291946247,1.0,12.092812855559888,26.600296879313582,13.426430627060233,42.54992859498491,22.99559925747151,73.22635974373397,8.658758387299933,3.1393056131856705,2.1996782053137967,1925.9858027110222,6142.244202648642,3.189143032104808,11.230664539352722,4.739055675522444,2.1996782053137967,0.6142244202648642,6.05181927850613,2.582934255153879,-2.1522120526357726,-0.8336669960912113,-225.86683570348623,Refrigerant_Undercharge,0.2994510625718788,1
25.154439570754885,44.12875956191929,1.0,13.000515367806953,29.924995252490966,16.804405266075673,48.565095485867886,23.95599408974073,81.36126103508992,7.90862422849347,3.408986006676276,2.3018314586661646,2330.5328220878564,6617.278086109564,2.8393842057891887,8.350034304679212,4.436335923948597,2.3018314586661646,0.6617278086109565,5.216887384365137,1.3263033548126524,-1.3480312449781389,-0.3923244517003517,-197.6041208546526,Refrigerant_Undercharge,0.19835122195889865,1
15.872282180926137,35.5218489844712,1.0,10.207982312741379,25.20197788914013,7.644147732309788,40.001923848091,14.953662448484348,74.25265547809823,7.247094838447418,2.763493460652719,2.4688500740918777,1784.7688499103217,5708.3402389149,3.1983638885235606,8.228134448616348,4.480074863619805,2.4688500740918777,0.57083402389149,4.219147729176072,0.7292702980868517,-2.216971303643721,-0.35865433221997645,-223.5107599604919,Refrigerant_Undercharge,0.18003854599582503,1
15.168709597050066,18.13553354315454,1.0,9.375427540540183,16.22260759087262,5.781392028564691,23.73831562611227,14.188311984164319,48.81029916012971,8.267314721111376,4.013683583904871,1.7303325657122963,1036.0833268476142,5645.425431757638,5.448814091946062,9.387317568485376,5.602782082957731,1.7303325657122963,0.5645425431757638,4.669151661092279,1.477963456587947,-0.6206994462618862,-1.1757715329920915,-9.168620616352882,Refrigerant_Undercharge,0.21834833096287545,1
24.543874249786366,44.45101613321614,1.0,12.71412916033286,29.79093882951841,15.03718038899529,49.53784896972955,23.665318741968058,81.05388958024693,8.561768740759907,3.9768206236370336,2.3431363999717676,2347.6240612139404,6717.610784564081,2.861450815549424,9.506693860791076,5.086832836513409,2.3431363999717676,0.6717610784564081,3.5009439194195124,2.134300512521391,-1.146255754152767,-0.3232123305816499,-323.88341904363597,Refrigerant_Undercharge,0.21716672219628624,1
16.642599384967998,23.180685943488676,1.0,9.87051047260579,18.232919963222322,8.367160269080149,27.840764055269698,15.025781946621091,55.32977854415826,8.460064931872349,3.190952245390019,1.8472114500891539,1170.5128307588482,5781.0999639768,4.938946256769257,8.275439115887849,4.660078111781022,1.8472114500891539,0.57810999639768,5.655769070247828,2.1612783181742783,-2.1268835975830735,-0.5068350652075004,-100.12834538681068,Refrigerant_Undercharge,0.27391478769182054,1
20.81301416684993,26.33301973524577,1.0,12.5689667792698,19.740461366337197,15.98660958405794,31.903527113523698,21.449226848702097,54.18019594494436,7.6383573798789115,3.761786800748228,1.5705715285122288,1272.8790604529881,7327.607014133201,5.75671895452933,4.826404582791989,5.570507378277927,1.5705715285122288,0.7327607014133201,3.635654877572705,1.2596826078854289,-0.7586437080357453,0.1766868755113009,-128.4051237604117,Refrigerant_Undercharge,0.13595423351394942,1
22.694258224285342,28.727577416956326,1.0,12.703440392464467,20.463534191201312,15.65390508941217,33.25680105470585,21.3464243689902,56.11925256849595,7.858312404706417,3.8013338480094543,1.6108655261089777,1452.884813318801,6869.083494797359,4.727892694470682,7.040353134873172,4.529223637749528,1.6108655261089777,0.6869083494797359,1.9360302537523424,2.767827547333968,-0.41967171544395754,-0.6081273354497023,-106.69955505418875,Refrigerant_Undercharge,0.12907648370718308,1
22.910958718808292,36.13378595018896,1.0,12.126348113477867,25.643870578276704,14.87327944816935,41.42236260589611,21.922614958489888,69.27091696525702,7.27503209409941,3.61531798738835,2.11472327351173,1966.4133570318113,7012.492430761186,3.5661334407055407,8.037679270638941,5.288576655707153,2.11472327351173,0.7012492430761187,3.2150321505221626,1.5888283325250914,-0.9119383271180936,-0.4122607694314495,-85.45238506527403,Refrigerant_Undercharge,0.17143335712397992,1
23.642517216687917,22.23606719414929,1.0,11.778516780590936,17.31996978378902,13.958295850957224,26.360241041669294,21.724080472360036,48.57908315553318,8.1006470462352,3.802639140802139,1.4704712067252381,1013.928092630924,6213.777105240526,6.128419905120805,9.684221365730693,4.124173847520005,1.4704712067252381,0.6213777105240526,5.970476398554794,2.0931344617989627,-0.6787409796947097,-3.8889740756133184,163.51960175569684,Refrigerant_Undercharge,0.2751244020076402,1
19.219204861027475,23.26864480294145,1.0,11.041118950470056,18.388976317637955,11.980434999632879,28.427554051122193,18.452979649395672,52.257782287212564,7.604964958087133,4.309459492135409,1.6654993393450468,1193.8668151514146,6584.511700395452,5.515281618377472,7.238769861394596,5.158909248180745,1.6654993393450468,0.6584511700395452,4.421206547183246,2.358036550742953,0.08259748299561753,-0.9242578685308702,-1.2881955739285331,Refrigerant_Undercharge,0.2173230664477802,1
22.30826976911814,27.705293460723002,1.0,11.617077632764756,20.341195520100364,12.383624235106794,32.58648750234553,21.219994144397514,61.3615886767997,9.104843157170299,2.2146543503166622,1.7509735376761315,1391.1701549533361,6353.153919337702,4.566769849624042,9.924645534011347,4.881194041622525,1.7509735376761315,0.6353153919337702,8.336591263198954,2.3438060081671805,-1.9010444865943859,-1.0886371176707463,-76.89158637537457,Refrigerant_Undercharge,0.3358761075914073,1
24.08861812687123,39.36229408511329,1.0,13.343969182211875,27.071607323312307,16.317683823125254,43.582667875834325,23.54624681806383,73.33076977491376,7.626367671154013,3.673797582341538,2.0287522365834003,2067.512806530401,7151.326374148253,3.4589030605083697,7.770934303745975,4.220373790721034,2.0287522365834003,0.7151326374148254,2.9169471802053977,1.6444397173056373,-1.6178286845637597,-0.23697919632048148,-102.94475190325647,Refrigerant_Undercharge,0.16167249025504093,1
21.518134113290838,23.770253265031652,1.0,11.141733398992343,17.505772641226308,11.662327068328429,28.628549437571802,19.7014137592254,53.12517148466517,7.574776897892725,3.2542359166916146,1.5711893306305038,1178.8683721905174,6653.336396784953,5.643833148583024,9.85580704496241,4.85829617254015,1.5711893306305038,0.6653336396784952,5.1275920149493786,2.327942160862217,-0.32228757765296256,-0.9518092102086477,3.3506505139278033,Refrigerant_Undercharge,0.25261157538333096,1
18.73637670017098,26.20908167720329,1.0,10.087304554409235,20.643070147242728,7.333040983509877,30.85445406078461,17.550119906775823,60.475658861126576,8.333178386704558,2.0545447981120657,2.046440655766608,1252.0164407799855,5828.153178135549,4.655013295595948,11.403335716661102,4.645372383581321,2.046440655766608,0.5828153178135549,7.3346599395406855,2.70646216352623,-2.9342402618433963,-0.4409747177775101,-174.58855176595466,Refrigerant_Undercharge,0.3383016301304956,1
18.425938126659442,40.89696120859549,1.0,11.509731962519528,28.51075862414126,10.858636222523149,45.454935915964086,17.509535528857867,78.3511839360657,6.718319766008342,4.551985283127502,2.4771001372563797,2252.6461314610024,6543.2012407731945,2.904673374743267,7.5673019041362934,4.557974707368594,2.4771001372563797,0.6543201240773194,3.572470172635221,0.5288523974507964,0.030426972215432002,-0.12003664104726974,-76.96955164797646,Refrigerant_Undercharge,0.11808066828242503,1
20.22409164573903,19.7678428181554,1.0,11.259627388397957,15.642697752656053,10.40847000403285,23.778304605767893,18.523806292529514,46.678117490666395,9.393518738212338,2.9696440180632924,1.389273127170661,927.1579863715323,5486.73674618455,5.917801309846988,9.81562164170618,4.010461787612492,1.389273127170661,0.548673674618455,7.950076979627944,2.694442647885926,-1.391350917098968,-4.131473888776352,141.37946203105128,Refrigerant_Undercharge,0.32686227840156135,1
14.334448323993053,36.654319296809575,1.0,9.108201518670924,24.56452469222769,4.639925519714106,41.77487048961401,12.929331203869262,79.67935307857807,8.814542234419452,3.1004007694921025,2.696967633168064,1845.822452601191,4754.858030055668,2.5760105059698306,9.694522804278947,5.1205511928044345,2.696967633168064,0.47548580300556675,7.482139428406981,2.253785004007095,-1.158180822132973,-0.504858034868938,-261.9134376171278,Refrigerant_Undercharge,0.30882961722072,1
16.705777450559328,40.341620397008455,1.0,10.194205415386243,26.895524773081544,7.976143560347638,46.39577567610118,16.523127258752112,81.70909631702428,8.166941229222289,3.0528378316587452,2.6383149718062175,1962.712212727684,5673.333441105214,2.890557976006419,8.72963389021169,6.0541552790927256,2.6383149718062175,0.5673333441105214,5.733903507465342,1.779326553897019,-1.9416912866415,-0.10327072770642642,-256.3134963509833,Refrigerant_Undercharge,0.2423887207176033,1
16.112959068777332,28.94686255763188,1.0,9.711208041854016,21.029075039840592,6.457773349803447,33.90813806618574,15.33344609431853,65.86327591581328,8.201132363442285,3.179141656604,2.1654437789004284,1489.403568760142,5314.833147937334,3.5684305177015796,9.655185718973886,4.961275508553861,2.1654437789004284,0.5314833147937333,6.650541208899163,1.752759171597468,-1.6768992368951263,-0.13162506294198018,-292.3567418680202,Refrigerant_Undercharge,0.2864436965073198,1
16.234958208151273,29.234690307248254,1.0,9.932900826957699,20.77391934912174,5.65430049089254,33.737490359289026,13.22652942939328,66.68278793722891,8.673698272073338,2.9248855386294563,2.0914252252213905,1479.7538509762987,5285.888456900264,3.5721403620019556,10.580657717258733,4.502800052040772,2.0914252252213905,0.5285888456900264,5.896377139439238,2.467446101571511,-2.093197652725123,-0.43833551920819414,-207.94327143507758,Refrigerant_Undercharge,0.32438134528531154,1
23.38731056049256,40.48024177567699,1.0,12.250860500837067,26.853607549110993,15.219640064551351,45.2952553542625,22.76444430525377,75.39178521213894,7.307768474366681,4.0201883351059795,2.191977253130599,2050.835775240201,6767.430592590383,3.2998403257314726,8.167670495941207,4.815013578585514,2.191977253130599,0.6767430592590383,3.472108667046072,0.8921963933260759,-1.2338580408823692,-0.19626085985794806,-260.18764036913535,Refrigerant_Undercharge,0.22919088265171744,1
22.01615187639706,40.350795450147565,1.0,11.744520494929107,28.27445394052835,12.86876522183443,45.44876805024008,21.66978655978092,78.2819498818727,7.725985722694218,4.060568181408634,2.407459202164645,1991.3557586625143,6267.472346757877,3.147339353851769,9.14738665456263,5.097972600092518,2.407459202164645,0.6267472346757877,5.989292408834743,1.7864891863693977,-0.49729714953164805,-0.2130385949911764,-394.60969445402407,Refrigerant_Undercharge,0.2701189795237228,1
19.273731920183554,48.053389191101886,1.0,10.97317236825051,31.855941853916075,10.886136701027528,53.2703183461034,18.55251999570445,90.55239604060873,8.858227105535754,4.4072125391673564,2.903074952698932,2368.546491002373,5752.743970643023,2.4288077065392337,8.387595219156026,5.216929155001516,2.903074952698932,0.5752743970643023,4.648049917565501,3.1384543196538655,0.015040401221728672,-0.3234787921864912,-398.94925273542776,Refrigerant_Undercharge,0.2523385732623639,1
14.55459420710564,20.016725830891485,1.0,9.240576867572825,16.560623892586392,4.303486636452175,24.14231438921299,12.351810828998099,52.29062114413544,9.285686525552942,3.7875197097654154,1.7921634255001102,1030.4473595332647,5181.99783784363,5.028881669599102,10.251107570653463,4.125588558321507,1.7921634255001102,0.518199783784363,7.168130368853525,3.5542839023063184,-0.9601655499826491,-0.8493672856334786,-119.07885341137694,Refrigerant_Undercharge,0.32112177105829043,1
25.185094034751092,22.268874976473565,1.0,12.054237099593152,17.194029529777495,14.273816953203198,26.598511686017606,22.005812701770463,48.2306446104118,8.488382898830533,3.4003485092673467,1.426388861254257,970.0994667637062,6399.68256445729,6.596934421381457,10.911277081547894,4.32963670954404,1.426388861254257,0.639968256445729,6.621902644953323,2.659207346224404,-0.8730196837223092,-3.9720245533584517,173.6178714322325,Refrigerant_Undercharge,0.3327325704443193,1
18.61460362774634,25.561963213758958,1.0,10.651676482622163,19.479470672296515,8.070543668306888,31.085961377523486,15.823240680702753,59.36342040272461,8.050928204976755,2.3970954039122367,1.8287704009858532,1230.4429420868769,5766.139346756781,4.686230583741815,10.544059959439453,5.523998163764528,1.8287704009858532,0.5766139346756781,6.009348280156182,2.057122376137433,-1.8658016106086612,-0.5758490811421701,-187.50474661439716,Refrigerant_Undercharge,0.2832780267146018,1
23.987451262083216,37.92076653578699,1.0,12.500838448178529,26.2669673532543,16.02767930634703,43.5251288319026,22.615384829783984,72.57766879110308,7.955663007276423,3.468411625810527,2.1012164473721047,1974.1094798943618,7268.768623894521,3.6820493989439154,7.959771955736187,5.60436229611561,2.1012164473721047,0.726876862389452,3.5487483534678006,2.196962908840101,-0.5366203415350905,-0.41826059039302343,-120.2046883147782,Refrigerant_Undercharge,0.18144192779216725,1
16.354136788650084,26.02327463080354,1.0,10.356327328057706,19.550732818653746,9.849887295971747,31.829595359755448,16.67098030786463,57.36277581901981,7.33723357871416,3.780524555281023,1.8878056090102764,1438.5511081778136,6388.204681035223,4.440721393018177,6.504249492678337,5.806320728951906,1.8878056090102764,0.6388204681035223,3.6643999966130565,1.857188871764115,-0.5700867407789771,-0.2142511062703063,-50.878700845466255,Refrigerant_Undercharge,0.1569186946686205,1
17.715911900232292,36.81562983516515,1.0,10.67128522227868,25.657499816541172,9.381426486851426,43.41972977013528,16.894042477828958,75.49679189646402,7.786403089646697,3.0366155500279377,2.4043495494783924,2023.099053073871,6317.195727992643,3.1225340738479295,8.334485413380866,6.6040999349701295,2.4043495494783924,0.6317195727992643,3.7889583987331292,2.088011340236304,-2.0814253762823953,7.640769446348727e-05,-243.03018108607512,Refrigerant_Undercharge,0.19407372348645602,1
24.85717421570845,20.960081586121852,1.0,11.855277529396892,17.140540361114663,13.16420591771994,26.495725109292987,23.04177508482407,47.5138508478521,8.752241048820252,3.307060600770061,1.4458151923151685,913.2589952228712,6120.606173516725,6.701939105481305,11.69296829798851,5.535643523171135,1.4458151923151685,0.6120606173516725,8.624996581330215,2.8044368028771363,-1.638220981634527,-6.045005493694449,248.30835894956522,Refrigerant_Undercharge,0.3457118109525931,1
18.667916523747873,47.56787804395046,1.0,10.863065273272063,33.54341400956779,8.92630448424379,52.94489687884678,17.958454408304398,92.41189281719363,8.142805115956955,3.964742352881585,3.087840601685364,2429.694897092549,5718.090214511291,2.353419032716306,9.741612039504083,5.377018834896319,3.087840601685364,0.5718090214511291,7.115169489948002,1.7036649051823618,-1.0648317564910523,-0.3373794479918275,-143.39820833028534,Refrigerant_Undercharge,0.24248677421823125,1
16.323239825262185,27.487123440522254,1.0,9.893296749610018,20.471932265642685,6.396261497531375,31.976819760596793,14.75512768972857,62.51295713942308,7.485739585045639,2.300163659003462,2.0692730425224197,1433.9119036334,5246.480580576127,3.6588583770607044,9.92697832773081,4.48969632007454,2.0692730425224197,0.5246480580576127,6.036591444343003,1.4974885951406742,-1.6912244680822588,-0.976130608164341,-131.7447805229715,Refrigerant_Undercharge,0.2739833599737682,1
18.407293396623007,47.97209985966117,1.0,10.126264958354529,31.73386520959868,7.371374167966653,52.86174055085585,16.591714625583393,94.64212621608024,8.32597797532075,2.040299640602918,3.133817388751724,2175.664675165659,5210.733032657592,2.395007416416704,11.035919228656354,4.889640691194678,3.133817388751724,0.5210733032657592,7.773242135307271,3.1422656502575315,-2.7043001252091545,-0.015528818842078795,-690.5034759214855,Refrigerant_Undercharge,0.3359132169653464,1
15.51649874987732,32.59996480253974,1.0,10.743640996371463,22.873612050797387,9.39993433289091,38.51816511925129,16.89553623722881,68.05254857486146,6.832291782922592,3.995271384343975,2.129037265720502,1787.430167740968,6081.10245069194,3.4021482687502704,6.11656441698641,5.918200316711555,2.129037265720502,0.608110245069194,3.037175320838031,0.373348360071331,-0.9602453470892138,-0.4433409277490088,-97.65538024944999,Refrigerant_Undercharge,0.13214383487630885,1
25.224316036022305,27.74834419821347,1.0,12.97267235434113,20.82026387733372,16.487267455639582,32.6730538300518,24.488533975853002,55.764096950852526,7.897965673821583,4.0522676813952705,1.6049325311423979,1298.8813471908763,7071.342723450833,5.4441791305604665,8.737048580382723,4.924709631838329,1.6049325311423979,0.7071342723450833,4.873223353674234,2.073950649419742,-0.45291374281651464,-1.2432919469709223,-17.855358586482453,Refrigerant_Undercharge,0.22743289730687166,1
23.331881545041472,22.567828916143153,1.0,11.70969894713659,17.242316787030482,12.007716472864423,26.829935402753765,20.598777469960034,51.533552457539805,7.933551981546384,2.9199880350351863,1.4724816466137074,1087.0402121905395,5969.8336830262315,5.4918241442017806,11.324165072177049,4.262106486610612,1.4724816466137074,0.5969833683026231,7.803989283261146,1.9904294774055797,-1.526507141501682,-3.0503566544261442,84.92919429474591,Refrigerant_Undercharge,0.28133496116238077,1
21.676680574012842,43.55852491198114,1.0,11.720486844973307,29.034815733230776,12.01611877489016,47.631793317418634,20.783152163227687,82.54110443049001,8.987126585795416,2.895940543940621,2.4772704510720263,2090.265841414391,5868.232431826433,2.8074096201350436,9.660561799122682,4.073268405437496,2.4772704510720263,0.5868232431826432,5.203864665063364,1.4952167437748045,-2.859949137469555,-0.15794734574754177,-453.69632270334705,Refrigerant_Undercharge,0.2821768247742154,1
23.514494003095017,26.289863513395925,1.0,13.121431061604065,19.650926962918398,15.895765909830983,32.38280135501236,23.95607629118506,53.661067316764665,7.637212817549347,4.156857175786361,1.4976207145896567,1297.895220893615,7722.1117589526575,5.949718925412099,7.618728093264034,6.092937841616436,1.4976207145896567,0.7722111758952658,2.237105555263497,1.4022683817990647,-0.6967336538323217,-0.45902461476791867,45.62158943296845,Refrigerant_Undercharge,0.11319906103313582,1
15.510683981220433,39.1186989427669,1.0,10.266820353288741,27.169044171813713,7.6178592892639845,44.42196303870578,15.461146428844556,80.54327308590611,7.811042060871402,3.8709115957864526,2.646295857617761,2043.4808564912728,5797.859323699869,2.8372467034778066,7.892824691956449,5.303264095938886,2.646295857617761,0.5797859323699869,4.5801843359211745,1.8626656831418575,-0.40843337646746836,-0.2736328755106734,-265.7535424835405,Refrigerant_Undercharge,0.21426729168439745,1
18.078567035671472,29.123553393766098,1.0,10.452865256423033,21.8823126679765,9.86376870676515,35.27994517959244,17.23317385678919,63.26884598002706,6.972445412042265,3.090969583194733,2.093427221261687,1473.539907465972,6385.101116914552,4.333171490343231,8.214798328906323,6.15639178582634,2.093427221261687,0.6385101116914552,4.983288592978148,0.16294985233051218,-2.304580638889144,0.08921007122301194,-273.54812308140436,Refrigerant_Undercharge,0.22073525276949882,1
15.00547247720445,32.97559323549071,1.0,9.527935211031942,22.73612232288171,5.570352907182997,37.44006836378895,14.072802923017008,72.2595838901028,7.676036842632615,3.1735837256924184,2.3862591232312997,1486.8885190296048,4852.30299827438,3.263393950638049,9.435119570021453,4.46447512829824,2.3862591232312997,0.48523029982743804,6.82226411993318,2.25556134647581,-0.5617470557582704,-0.4150006833729436,-296.9210522916319,Refrigerant_Undercharge,0.29974412541905004,1
19.36668652125772,43.062992398139954,1.0,10.222778348898238,29.76153403099989,8.81515977987415,47.50730095259371,17.124011294494405,85.09553890072621,9.127708735503427,1.8286839199372513,2.9112960308102,2036.872886751854,5045.918077539974,2.4772866831108753,10.551526741383569,4.444308554453755,2.9112960308102,0.5045918077539974,6.903478030832872,2.929485420909855,-2.477522505237375,-0.44576953114419604,-447.2165102312888,Refrigerant_Undercharge,0.33935326901789076,1
15.549267411253448,47.733890842335285,1.0,10.231143113311433,32.460622601077866,8.188229074491668,52.154011930200184,15.253476197181534,92.09849590906454,7.277730550694641,3.370592922078119,3.1727268636135415,2351.657970695457,5947.858137264057,2.529219049445823,7.36103833676178,4.420121087864899,3.1727268636135415,0.5947858137264057,4.897967073096055,1.1294558539561752,-0.8386292857696507,-0.1167470071493164,-199.63510105027126,Refrigerant_Undercharge,0.14413098125987642,1
21.709638934986284,37.30446063796704,1.0,11.513578239362191,26.600858869908382,14.607954969242781,42.23411204648116,22.144536077170432,71.90125270499381,7.6540634609710665,4.110274707144695,2.3103902467928137,2026.7838021437033,7180.505100524557,3.5428076210841177,7.1016839657435025,4.929651408514118,2.3103902467928137,0.7180505100524557,4.75950163482824,2.3569865859903985,-0.6519761687715011,-0.2653765444910676,-69.16420732479764,Refrigerant_Undercharge,0.17741420972143807,1
17.672029990293346,27.655735461535723,1.0,10.604879749616362,19.999699937760063,9.455476153508803,32.928533009673934,16.692962366511974,60.4503736294175,8.538163041981448,3.189333293280055,1.8858959658155072,1520.8188224988842,6014.905015224395,3.955043773946195,8.216553836784543,5.272797548138211,1.8858959658155072,0.6014905015224395,3.382231007295246,3.199728671770467,-1.1932038372965623,-0.7203186426605743,-68.95338483211253,Refrigerant_Undercharge,0.20772320136793332,1
22.21844706337796,45.01028705773827,1.0,11.777992031564773,31.703411036104505,11.923968262094986,50.936852527500946,20.202742168034064,85.66786983239712,8.456175488546847,3.6929419161957613,2.691750083642443,2170.829042563892,5655.714486685275,2.605324682779029,10.294478801282972,5.926565469762679,2.691750083642443,0.5655714486685275,4.718879621172121,2.0259858917582,-0.7110943551723325,-0.3751870735913494,-420.95949828024186,Refrigerant_Undercharge,0.27194256641522224,1
17.40214998329444,27.77649040692503,1.0,10.509490078092268,20.57079501723105,8.732570312606791,32.616241168038876,16.54142658617907,61.22897743589879,6.853683468949928,3.23298318168837,1.9573542450087318,1382.6285462476287,5757.943080465334,4.164490235712294,8.669579670687648,4.839750761113844,1.9573542450087318,0.5757943080465334,4.400560625021065,0.27092735114212463,-1.0206080408371383,-0.7708393921917978,-147.0032173480206,Refrigerant_Undercharge,0.19905253436798345,1
24.03068130798672,27.409780461007486,1.0,12.858974153965718,20.094308661740115,15.393915529674052,33.131157569106136,23.389174950826472,54.386839144511065,7.254456178711566,4.08920731239904,1.5626680963149002,1245.1185042925579,6936.939613349978,5.571308746464544,8.636765778312666,5.72137710809865,1.5626680963149002,0.6936939613349977,1.9799186012844956,1.7252546566975067,0.2051739972643296,-0.4924739602448671,-166.79778697139022,Refrigerant_Undercharge,0.1771403820911388,1
17.471317210593543,33.43605487616803,1.0,10.2007292127099,22.66316116267013,7.19882901398118,38.985788818603865,16.092840669209618,71.58650575948168,8.53331972762221,2.941276465642768,2.221719711413601,1583.3111851541519,5358.792443999007,3.384547835097415,10.272488196612365,5.549733942435836,2.221719711413601,0.5358792443999008,5.522580265097105,2.9538946127148957,-1.6911475635889506,-0.2355012369372509,-363.6945762747532,Refrigerant_Undercharge,0.28986294478169805,1
24.1480542560217,37.24048722688155,1.0,12.839907952402628,24.831908572887446,14.842718236312221,42.35261035240423,21.817759192488808,71.7796260853706,8.317042950690519,3.7763536258301706,1.9339631300270226,1866.6799136811514,6542.892817812397,3.5050962780810164,9.30533601970948,5.112123125522679,1.9339631300270226,0.6542892817812397,4.7384894763576995,2.227963583379254,-0.9751687750559017,-0.33819129330579045,-311.7862653918937,Refrigerant_Undercharge,0.20718179113435228,1
22.373730004302207,42.63001432686789,1.0,11.653257170032031,29.02945438202955,12.52217571823031,47.17507998067382,21.303615278003786,80.0868594968051,8.72984785235463,2.685718703221606,2.4911021835751486,2149.4545232545397,5692.922087497451,2.6485427004418143,9.851554286071897,4.545065653805935,2.4911021835751486,0.5692922087497451,3.992334016655832,3.388349012024455,-1.8642400937442476,-0.7028699198055621,-262.80786668362316,Refrigerant_Undercharge,0.2899230879937276,1
24.174058198498777,44.410184763400245,1.0,13.403104606781797,29.780506305214722,17.50508423137923,48.800611864231335,24.444688153023883,79.4868155095765,5.749779656927678,4.130756736032848,2.221911055603205,2582.977557375856,7441.701882188401,2.881055571287544,6.668973967119548,4.39042710083109,2.221911055603205,0.7441701882188401,1.1239988241937056,-1.2998117504208349,0.07138772924545389,-0.6732232649642058,82.4543018434606,Refrigerant_Undercharge,0.10350796901141474,1
18.804177173943426,20.291784877107634,1.0,10.392727129559493,16.539710819629274,7.364637701532657,25.234928003419004,17.011281131211167,51.20803517225306,9.325658465832355,2.9379082304164,1.5914697473953912,1061.1376313243256,5292.198440212605,4.987287495975251,11.439539472410768,4.943143126311369,1.5914697473953912,0.5292198440212605,7.38515525713327,4.17378861342263,-1.3379404766371126,-1.923797224104236,26.035072583831152,Refrigerant_Undercharge,0.34356619336246147,1
18.747277003300347,41.04186557979568,1.0,11.502299781039667,27.721202717447998,12.292283552799013,46.25190415263269,18.389307699571734,78.00385472290584,6.205263284856374,4.492646705111197,2.410057401141943,2125.7999414734554,6822.135942170936,3.2092088296146577,6.454993450501334,5.210038572837007,2.410057401141943,0.6822135942170936,1.7420841623529668,0.20584008398656728,0.03720919383374266,-0.150091488761678,-183.83932385422077,Refrigerant_Undercharge,0.15143350801616304,1
22.451994654632802,20.50434377863983,1.0,11.307324118620112,17.24805482335016,11.95118963220706,25.158634695364366,21.70169501124284,48.12303616790758,7.66222109134339,3.3816414187244423,1.5253878497165625,883.0143695663133,5925.33084581632,6.710344757726317,10.500805022425743,4.654290916724538,1.5253878497165625,0.592533084581632,7.242030540081693,0.921629271484667,-0.96591253326759,-3.271638747584583,90.94253886854017,Refrigerant_Undercharge,0.3265097559277217,1
18.644176264696675,19.838023754663404,1.0,11.096090010712773,15.786159947226059,11.559778585183894,23.50731886180639,17.621662132863474,43.44023971752926,7.501637359171703,3.1635013698864456,1.4226777118773581,914.553042621466,6514.481886527469,7.123131828258338,7.084397679512781,3.669295107142986,1.4226777118773581,0.6514481886527469,2.998638927317245,1.1205307096539103,-0.5990962201603796,-0.5596286635413739,-38.29227558814887,Refrigerant_Undercharge,0.15139095380384063,1
23.39734048870483,27.210944619930046,1.0,12.93710960788278,20.1839067230384,15.414489031357611,32.04046589763682,23.17207876119675,55.32435320323998,7.583036128136525,3.682660092124978,1.560155810285478,1309.3952505934215,6706.057953352422,5.1214924983981875,7.98285145734722,4.829521277706775,1.560155810285478,0.6706057953352422,4.923747454290606,1.86304083530126,0.39453585491299314,-0.867816582048361,-48.74074319213719,Refrigerant_Undercharge,0.19807270744893962,1
20.512176066368834,25.334959938279937,1.0,11.443978371212053,19.149749313417587,10.456246561160667,31.350572662081067,19.465792054432438,55.838290001510124,8.455455326762003,3.6624865173267622,1.6733472130277542,1297.6859226731597,6300.148187469599,4.8549098648551645,10.055929505208168,6.01561272380113,1.6733472130277542,0.63001481874696,5.977988774524519,2.3815647601958565,-1.1524801139115137,-0.7952329595878647,-57.42423548410352,Refrigerant_Undercharge,0.22566857100084428,1
