T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
15.953904693857872,31.7193695574146,1.0,10.702556315212126,22.56112031845906,8.502917485101136,36.49532158952376,15.54329617678257,65.39631894053443,7.4622671380077,3.5483209590701814,2.1080122966876345,1659.9593586835417,6078.971851938634,3.6621208947908603,7.450987208756736,4.7759520321091635,2.1080122966876345,0.6078971851938634,2.076525626229923,0.644036414956414,-0.9995101074580988,-0.28134991172624124,-54.319918200551,Refrigerant_Undercharge,0.10124358421919552,1
20.247582818500508,36.23721393574087,1.0,12.149085166493329,24.128901017638803,14.119959488813723,40.58639553452752,20.830345597099456,69.53506686788839,6.517545635659828,4.654808325330371,1.986067320046888,1980.8653141697948,6693.947020446992,3.379304474949882,6.127623329686784,4.34918159878665,1.986067320046888,0.6693947020446992,3.3922895053791393,1.6124323490144894,-0.24150950140465088,-0.5889102711168994,69.10475268931555,Refrigerant_Undercharge,0.10617116506375571,1
20.71417285277713,35.16710726065978,1.0,11.285277555440064,23.867647392201718,11.81348123510179,40.570214964459005,20.09774627608215,71.55719349858069,8.849821150460745,2.464173523242713,2.1149366752345693,1810.9812860297725,5900.997160508361,3.258452865322071,8.900691617675339,5.403107703799222,2.1149366752345693,0.5900997160508361,6.267699144229411,2.589390158252999,-2.241064708046226,-0.8554550291743235,-187.07088957348242,Refrigerant_Undercharge,0.2989066613280447,1
18.273619765852178,22.285628230458897,1.0,10.973260805943477,18.08292142999297,9.226649230595937,27.336176448222677,17.54082668354436,50.97716365301818,7.734064328323448,3.62476648535972,1.6479077413523855,1156.227238154441,6456.1918638922725,5.583843427004527,9.046970535256241,5.0505482177637795,1.6479077413523855,0.6456191863892272,4.247253549436607,2.5221400242012404,-0.25162069117291663,-0.8696353804576322,-35.01437787384339,Refrigerant_Undercharge,0.21905885097172895,1
20.686989711265017,28.290814668819912,1.0,12.187431382858563,20.057155224040404,12.961630568371229,34.67868569284655,20.75463754294496,60.78628965228909,8.453141551958465,3.970885409488023,1.6457245660681616,1490.8062336617193,6318.5481991706665,4.238343023057426,7.7253591428937884,6.387871024026637,1.6457245660681616,0.6318548199170666,3.9768047069908903,2.4307274350599153,-0.716799258064861,-1.0258738130230185,-6.669819085356266,Refrigerant_Undercharge,0.21097632200855151,1
16.83806431704632,26.97677603789715,1.0,10.03676846215653,19.726699037844114,6.173747474041388,31.66097711003931,15.433430673770914,61.64065498175938,8.354488512338593,3.104041136456543,1.9654432711308731,1259.8015767458498,5250.063307169551,4.167373183268122,10.664316843004933,4.684201072142159,1.9654432711308731,0.5250063307169551,6.3303115941363615,2.715553358477571,-0.8909056635199195,-0.30249711960767467,-233.8802276211909,Refrigerant_Undercharge,0.3241271104062222,1
17.389573527101156,36.6698666111609,1.0,10.305466003296454,24.632926949385688,9.821128702601786,41.39755826454715,17.246107976946796,73.1898618125834,7.432762758354986,4.049504244776538,2.3902778332883003,1875.2831899922473,5990.09720029128,3.1942360664556717,7.56844482449937,4.727691653386252,2.3902778332883003,0.599009720029128,4.011999909394362,1.6522997748561608,0.6871278395844955,-0.277005289621278,-237.03403271566435,Refrigerant_Undercharge,0.21053937284304594,1
13.187738324778534,46.596615669413495,1.0,9.572265739918807,31.66571202805091,7.902535236534999,50.73245010227684,14.18985438996479,89.049214836761,5.9256950365537,3.6216260963004703,3.3080686316507864,2444.8572639627573,5723.487221162761,2.3410312354537304,5.285203088243535,4.135834432863348,3.3080686316507864,0.5723487221162761,2.595483247687696,0.4118012330793235,-1.9752702548808903,-0.22491845365028773,-58.227904124028555,Refrigerant_Undercharge,0.12127874965883059,1
16.743787446751096,27.347669376867913,1.0,10.245889377079813,19.955065343010183,9.478148344477404,33.30023438517782,15.885781711197072,59.89258114795968,7.993945209763018,3.314020803747068,1.9476167083796476,1368.5974046432154,5817.748636409237,4.2508838732789265,7.265639102273692,5.952565008309911,1.9476167083796476,0.5817748636409238,4.078980068786706,1.3968227943977798,-1.6029637597266913,-0.0544262065155392,-186.8110716630731,Refrigerant_Undercharge,0.23563623332379918,1
23.78937302431146,47.00889730332054,1.0,12.294831791143427,31.842555926480546,14.362412400303517,51.47937103494001,22.144101224146652,85.73296050987084,8.542815185827767,3.778551279530866,2.5899139140251037,2231.4460873492803,6295.610576596388,2.8213142196390235,9.426960624007942,4.470473731619471,2.5899139140251037,0.6295610576596388,4.046734278664147,2.2041774795674636,-0.7442636491671135,-0.08432984911182917,-519.0920277688674,Refrigerant_Undercharge,0.25161064533613364,1
20.424395666840507,26.243251892985807,1.0,12.015270101977341,20.334797518545102,13.293049459093515,31.385191597851293,21.04813947583075,55.400319912637926,6.8901493791545985,4.245794178738439,1.6924128501446358,1417.0422150233135,6874.383747263828,4.851220150241416,7.131346207746992,5.141939704865486,1.6924128501446358,0.6874383747263828,2.5980209870834514,0.29217139624487043,0.1608571667709251,-0.9046942611445914,50.29504096098049,Refrigerant_Undercharge,0.11071517046728474,1
16.307105756456526,38.689980460797834,1.0,10.32186733907148,26.06463076291521,7.818830835686491,43.6070608214534,15.95320422022794,76.37418895926052,8.401500175822909,2.985203505599733,2.525185599339421,1941.9832006420843,5894.345946787043,3.0352198437340636,8.488274920770035,4.917080360655568,2.525185599339421,0.5894345946787043,2.7868910645967304,1.7096185493365423,-0.95271061976853,-0.06870959062095094,-253.7045931044072,Refrigerant_Undercharge,0.1726040876073471,1
23.13368659184999,45.18464521909071,1.0,12.569507071509198,30.459506334016883,14.349164324621649,50.31073183232705,22.53288842260678,82.6028352789514,6.995969912996615,3.2426908607682856,2.42328566750706,2361.1889308063287,6931.499340926715,2.935597084372092,8.784522267228342,5.126086613236339,2.42328566750706,0.6931499340926716,2.2166395424548995,1.5383669630274257,-1.96507257185426,-0.21614880184694307,-235.97791757219966,Refrigerant_Undercharge,0.1448704203214885,1
23.757945466002795,29.942390512532864,1.0,11.83712490092978,20.88038058049811,12.20483604107789,34.891724052333956,22.15659577392434,62.32480464015954,9.12097996906399,3.1464504447255526,1.7639740017322958,1392.7692535371855,6356.137334235729,4.563668617822505,11.553109424924905,4.949333539801092,1.7639740017322958,0.635613733423573,8.925919792038997,2.688616590935907,-1.1256458482454508,-0.5312714317853695,-147.37103983301768,Refrigerant_Undercharge,0.3269791158034926,1
16.082613191895266,20.993023702126308,1.0,10.481662329668449,16.68084731770167,8.394663008827907,26.201661387174973,14.332289927935841,49.276937332378324,7.085831907870447,4.032892180348528,1.5914314727050847,1234.867129746855,6208.925673013163,5.028011130465493,7.687950183067359,5.208637685048664,1.5914314727050847,0.6208925673013163,2.5601935222347834,0.5274397903661319,-1.161151599149214,-0.648397831414516,-6.349784625239181,Refrigerant_Undercharge,0.10348407991036429,1
21.76098071731193,36.60471976399196,1.0,11.701679631405247,25.250867057364488,12.085165938740968,40.974730805278355,20.37680496774107,74.27409633455973,8.65124625969837,3.129658934530344,2.1578839835604122,1916.424306507045,6359.609685703841,3.318476844668669,9.675814778570963,4.370011041286396,2.1578839835604122,0.6359609685703841,5.992045372070066,2.544440058274172,-0.6144326134600031,-0.6506171108756993,-88.84112804448114,Refrigerant_Undercharge,0.2601441495211276,1
15.104185110949714,40.196786585039746,1.0,10.03829182286466,28.47465998443493,7.13128043020162,46.12186274546821,15.103955613515167,84.29145771805838,8.237363188074884,3.0850286575348083,2.836604124177476,2017.5421893390871,5552.993323815841,2.752355491329234,7.972904680748094,5.925076160428468,2.836604124177476,0.5552993323815841,6.462212402483502,2.556900986572085,-1.6559919360406505,-0.03730335385910166,-286.95503858663096,Refrigerant_Undercharge,0.255016040448908,1
18.104642767585332,30.572195956519664,1.0,10.67919922416574,21.705063591468928,10.16769797990447,35.48146116789657,17.668840044199236,64.42553038622324,7.439611507209966,3.749779491856861,2.032461717012731,1535.996843728002,5602.036856560037,3.6471669062570413,7.936944787680861,4.909265211376905,2.032461717012731,0.5602036856560038,3.7059953292151064,0.7931635653675997,-1.25648523136136,-0.6998288502841437,-145.2010046012415,Refrigerant_Undercharge,0.24009988896103573,1
20.391639052661123,20.43264178129708,1.0,11.289753659621022,16.761363813901543,11.654747638205597,24.80743142776764,18.71905932134249,46.57008222989115,7.697166595218951,3.588458801227649,1.4846527496742736,983.1214864767376,6328.466180060922,6.43711511457304,8.736891414455526,4.3747896464705605,1.4846527496742736,0.6328466180060922,5.328986208916064,1.4974409696981654,-1.6909719192327213,-1.344448918475754,25.20655350035952,Refrigerant_Undercharge,0.22107927063629776,1
20.89702659462326,24.527178824558202,1.0,11.432730386688622,19.055808512287257,12.324756967404007,28.674888195377683,19.355672011019934,51.29238727653615,6.0679138623529125,3.4271523032204865,1.6667766900612255,1276.1182451908899,7363.855268266732,5.770511702985016,8.572269627219253,4.147709370819481,1.6667766900612255,0.7363855268266732,3.5901259250990094,-0.432957492454487,-1.3594976663563036,-0.5437320840618414,35.74002918404335,Refrigerant_Undercharge,0.1301945519429052,1
16.747350881209176,28.988846637861755,1.0,10.112038442978923,20.6836967731364,7.599154520492322,33.571155663795345,14.669863710168755,64.33262000419249,7.954996892407075,3.23606990177286,2.0454527432594642,1505.0689490870257,5472.691033665973,3.636172971999526,9.148196360716854,4.58230902593359,2.0454527432594642,0.5472691033665973,6.012582556184981,2.3944030376907035,-0.6448241659224534,-0.5579491850568128,-117.73872043191,Refrigerant_Undercharge,0.3265743994468894,1
17.666567911323376,26.719157502263876,1.0,10.423369687187883,20.5121894474155,9.921414481878008,32.01798758565269,16.46426987135421,60.12850141182381,7.442722977767851,4.18246635125408,1.967903860555624,1513.982108211935,6250.387316848733,4.128441996075274,7.745153429445368,5.298830083388815,1.967903860555624,0.6250387316848732,4.466737166448979,1.6325634411163623,-0.14069083513315217,-0.322834103157672,-26.096537289969092,Refrigerant_Undercharge,0.16919969991474484,1
23.559533503439905,19.051682089105434,1.0,12.084793375641802,15.820642315451353,14.125033693685621,25.032210102631243,22.1350348249895,42.76291819924053,8.685472744561796,3.396656779273381,1.3091363520819113,795.0088099828404,6351.644601541029,7.989401528365609,9.434499809754284,5.980528013525809,1.3091363520819113,0.6351644601541029,5.347781602129174,3.211548744249437,-0.3945591733793101,-5.415772029058975,172.6690864483595,Refrigerant_Undercharge,0.2684695319418032,1
21.061667130234724,37.53749427396843,1.0,11.982191207130207,25.405339616209847,13.796145575641432,42.207137629273696,21.18137794163817,72.05748726355304,7.03545132954486,3.8070514558559765,2.120258238000072,2031.0373586623357,6289.582339600792,3.0967339486769374,7.265521554593292,4.6696433553052685,2.120258238000072,0.6289582339600792,4.165346767931695,0.6983544686396792,-0.6401215493004289,-0.5592117467942797,-146.47033872804946,Refrigerant_Undercharge,0.12861640163335497,1
15.265588720823894,19.978532402461482,1.0,9.513953454666835,15.982079905178342,5.507808878991758,24.26380627013696,14.53198718487107,51.307810019809644,7.671731302619376,3.0146118795943746,1.6798568524989712,1078.3083816181766,5589.104526779486,5.183215323238171,9.757779841832136,4.285273867675478,1.6798568524989712,0.5589104526779486,6.236017013231489,1.3955306781090666,-2.434310469010817,-0.6072270572283127,-103.08127399073419,Refrigerant_Undercharge,0.2486131670943619,1
21.556734164743375,43.929101652499746,1.0,11.988701794336002,29.99657857658836,14.468637145615213,49.842869818484765,21.129726230661593,82.16045564847465,6.127912613950512,4.224652009138875,2.5020706237567842,2303.7275586688343,6600.387135573093,2.8650901495431182,7.088097019128162,5.913768165985019,2.5020706237567842,0.6600387135573093,2.226402002173245,0.6847724066029404,0.018381018826821638,0.012354842851353354,-360.2478137508292,Refrigerant_Undercharge,0.1338000649866877,1
16.271229424735676,28.21391708010404,1.0,9.933062446777392,19.672986673813842,7.163275846802794,32.74583338354542,15.571668828288258,63.24397661280543,8.827695803512315,3.319359797295044,1.9805560248135154,1379.2789807321212,5743.648127879924,4.164239583228619,9.107953577932882,4.531916303441378,1.9805560248135154,0.5743648127879923,6.926476361706307,3.534767761304618,-1.7741694780808621,-0.2650811894394023,-234.98567237570683,Refrigerant_Undercharge,0.2722143461418329,1
24.712984660527486,27.957496514484767,1.0,13.623823175082,21.85389542144818,16.75096329940282,32.42933732560412,23.69601419556049,55.63325354996604,7.085280344399979,4.547978130146881,1.6040941768400956,1380.4536862997104,7558.402694780407,5.4753033512052225,7.962021361124666,4.471840811119357,1.6040941768400956,0.7558402694780407,3.499212384559655,0.8884701017521941,-0.20469895383619985,-0.4752137620367858,17.37859257950936,Refrigerant_Undercharge,0.13413262920206265,1
23.059723051788804,39.49448556097,1.0,11.577105691282615,24.964356801012713,12.584402329982387,45.29284938034614,20.471876977864436,76.89880049638596,9.489112816302937,3.3723808997625055,2.156355609659027,1932.5911695898599,5915.0479335889195,3.060682479908168,10.475320721806417,5.798363819376142,2.156355609659027,0.591504793358892,4.987301731321509,3.4804801331154565,-0.6262160503395111,-0.4570615182874036,-268.69220236774026,Refrigerant_Undercharge,0.3095537369400246,1
18.95187632081931,37.16070963381564,1.0,10.559513087931434,26.455912323326057,7.143828832643187,43.37704879011377,17.396897946066893,78.57166191400731,9.866584933149333,2.0865133017389685,2.5054102497929347,1766.933445109852,5564.728640324796,3.1493708241958323,11.808047488176122,6.216339156298126,2.5054102497929347,0.5564728640324796,7.091028603886102,3.3407448577174623,-2.351420626555703,-0.172574867661619,-481.6670305944476,Refrigerant_Undercharge,0.3459320225529794,1
20.437100491053375,46.900011937496934,1.0,11.678106175348763,31.984129855123005,12.44853297035241,51.745822187577915,19.321483440890134,85.97262947200484,7.4834502989517855,4.4708011307211954,2.7388113598965296,2401.536897678352,6690.705595182549,2.7860099095919297,7.988567520700965,4.84581025008098,2.7388113598965296,0.6690705595182549,3.096100330424477,1.2985778163011847,-0.5076202840475927,0.16842848492226015,-279.0495809979943,Refrigerant_Undercharge,0.11127850488381472,1
17.76214332701484,43.39664084257117,1.0,10.73808360233841,29.63479138429147,11.145513111012127,49.41486695587093,17.904954462410686,84.9106162373051,8.165815469077842,3.32411998864347,2.7597840063228753,2221.4486396162906,6006.802801264187,2.7040025567738257,6.616630216002713,6.018226113299754,2.7597840063228753,0.6006802801264187,4.176339944710492,1.4303883316891035,-1.6300699262094485,-0.2621000626418719,-216.9932350839299,Refrigerant_Undercharge,0.15575254476875233,1
18.2085602127572,22.933839861647243,1.0,10.245541791238635,17.839734089481745,8.236176811961794,28.561643035721357,17.2044654343807,55.90869417246074,9.289640728955282,3.1456433642154082,1.741219200797873,1143.7800137942586,5739.337182925913,5.017868046047442,9.972383400795405,5.6278031740741135,1.741219200797873,0.5739337182925913,7.379003562313265,2.2660194284513455,-0.6895222450664296,-1.1217817041243174,-97.18886875300791,Refrigerant_Undercharge,0.3121232604021089,1
15.817019239861638,31.662040463286772,1.0,10.459567969737495,22.9152148753942,8.169401119534582,38.22707635336858,16.06155956267608,66.9481279791714,7.382268248818199,4.193013387919352,2.190837608369144,1719.1899063047315,5891.632844789502,3.426981989123657,7.647618120327056,6.565035890081809,2.190837608369144,0.5891632844789502,1.8172516367604317,1.2623122463658483,-0.6945615717657585,-0.3054112502369306,-183.92357348820337,Refrigerant_Undercharge,0.13019097888199305,1
17.008753752533465,48.18875558473997,1.0,10.147100420183039,32.99271505846921,6.827634712144783,51.60679287684549,16.804932809414986,93.75845837898372,8.390012268169505,2.1933920467280354,3.2514426478765515,2049.118504110548,5071.8838279446845,2.4751539834179646,10.181119040388683,3.4180372921055167,3.2514426478765515,0.5071883827944684,7.3456362568391995,2.858476318780868,-2.4030083648807437,-0.07346655557576343,-647.8196352074979,Refrigerant_Undercharge,0.3351021201128768,1
22.696072567108487,36.082534069803245,1.0,11.72247139353425,24.768442780631784,11.758431074757702,41.60317552420466,20.20088642729672,72.44863303833182,8.289763370895308,3.8962346678313637,2.112902812822669,1764.0251951116225,5725.780076681404,3.245860712504786,10.937641492350785,5.520641454401414,2.112902812822669,0.5725780076681405,6.968698189499435,1.9330060916968383,-0.2894612024310237,-0.3049043025925089,-362.6216464671461,Refrigerant_Undercharge,0.32280309014009295,1
22.74060401295534,35.90688932138607,1.0,12.804766341934736,25.456624123435702,15.686670577048984,40.732637887777955,22.0927076476873,68.52006744591978,7.474302010599994,4.34549283645503,1.9880584653908908,2052.9315644803914,7374.8888736570025,3.5923695661640958,7.053933435906357,4.825748566391887,1.9880584653908908,0.7374888873657003,2.361126157800726,1.9861929355930679,-0.4245888518310732,-0.5328926991370091,38.61936483883119,Refrigerant_Undercharge,0.10864937214267731,1
24.18398852824295,29.873269731023903,1.0,12.904090504509318,21.422097814792142,15.30989196623754,33.8100991462158,23.297026785452392,57.665986448413555,7.609027127776622,3.2399278583512086,1.6601013304506984,1486.2980074124991,7321.806958387767,4.926203844634309,8.874096562005409,3.9368294151918946,1.6601013304506984,0.7321806958387767,2.923905064863291,1.15399651801608,-0.5782831615590052,-0.8070511299301293,-51.56628607799303,Refrigerant_Undercharge,0.1687386686928978,1
20.504810889584068,39.407687347614306,1.0,10.824774335237,27.486059942657498,9.856180790270802,43.44972803230771,18.440396770720387,78.39865119829769,8.561672325578064,3.347222242266279,2.539180872638091,1927.400353434706,5450.223266550398,2.8277587771725154,10.648630099313266,4.042040684693404,2.539180872638091,0.5450223266550398,6.145567191324929,3.184957842693966,-1.0925610273777777,-0.2918108715507306,-405.17917660167427,Refrigerant_Undercharge,0.30825766262413823,1
19.266687862677678,36.96461098412208,1.0,10.986464656666168,25.777040567464482,9.029360446264713,41.159505105852354,17.796140011963967,73.95112833879678,8.474020355896444,3.6583708235412495,2.346254356884856,1711.877812706269,5597.538816675844,3.269823801166522,10.237327416412965,4.194894121730272,2.346254356884856,0.5597538816675844,5.33983541791676,1.8431460147685526,-0.5623973355651244,-0.15622745032149776,-431.73717372778606,Refrigerant_Undercharge,0.2713482901148227,1
15.855979402653135,34.23362597167982,1.0,10.157686340043963,23.822996309091195,6.845588459399393,40.10640476096643,14.78067783085448,72.2970913950979,6.681960835932683,2.9782233862673135,2.345317182631974,1839.1573396942292,5689.232757349109,3.093390997365662,9.010390943253743,5.872778789286606,2.345317182631974,0.568923275734911,3.739221635365624,-0.11715644043347773,-1.2703091786356322,-0.2803625994379071,-133.3013492273344,Refrigerant_Undercharge,0.20218197903202967,1
22.481357446792185,24.17692708422519,1.0,12.729640752915463,18.28972685323216,15.457250454138684,29.671368038162232,22.71472243475039,50.933123809359145,7.050267374684843,3.757106839243613,1.4367826404718667,1168.2663193782798,6942.357274152462,5.942444080598848,7.0241069926535005,5.4944409539370405,1.4367826404718667,0.6942357274152462,4.683682943674768,2.2696918109490207,-1.1678175120733507,-0.943398553061952,-21.79637482641374,Refrigerant_Undercharge,0.13016390784394508,1
16.291943243182832,27.522305842323195,1.0,10.376577768207023,20.543960732668815,9.7170942660541,33.57728362636345,15.923186920724342,60.950296432065215,7.730134584178503,3.802364481271219,1.9798397112787816,1459.1930819524882,6061.265149724831,4.153847235634158,6.574848977128731,6.054977784040258,1.9798397112787816,0.606126514972483,2.986958915171087,2.181853356178297,-0.581046662004006,-0.33833069656159775,-171.59940955143293,Refrigerant_Undercharge,0.1468761790986499,1
23.819827690863637,26.696597288830294,1.0,12.144505709389218,19.204874777106575,14.99866552482511,30.859409526475172,23.285577954850364,53.17438181266258,8.174482852716094,3.374406299085761,1.581363230144378,1232.7331543982962,6592.464379987637,5.347843818807205,8.821162166038526,4.162812237644879,1.581363230144378,0.6592464379987637,4.814346893732072,2.301553432271903,-0.23092941441520587,-1.8552775109204518,28.581395205224453,Refrigerant_Undercharge,0.21931873867834742,1
16.502984753465327,45.527991777996284,1.0,10.344447337091347,31.385961412960555,7.518462204958845,50.60852841285468,15.980938887556615,90.02529100380104,8.15671153292114,3.050121872528564,3.034087795142245,2284.0440686388233,5681.811565493055,2.487610306432981,8.984522548506483,5.080536634858397,3.034087795142245,0.5681811565493056,6.257097223463262,2.851927247571992,-1.3318050066577287,-0.35432780052414303,-207.82964014971367,Refrigerant_Undercharge,0.24788578358299326,1
20.805079035663823,27.55568183338526,1.0,11.74032020634577,19.995183746420132,10.83178198414004,31.69599512327381,19.891612062433193,57.26281534329211,8.125204820554428,2.9276769131525286,1.703120817404326,1319.074431970363,6129.395318445034,4.6467395393975375,9.973297051523783,4.1403132898885495,1.703120817404326,0.6129395318445033,5.486257108633268,1.564538605531375,-1.1384969646516678,-1.3849947278501649,-30.30782721079231,Refrigerant_Undercharge,0.24951690291112844,1
16.364840031711644,37.27729896938928,1.0,10.049204884284597,25.763535931973525,7.734954885621814,42.7252487595764,14.697530984067964,77.46217548383802,7.903561997730223,3.161335430182845,2.563738746362283,1882.5195324203405,5533.211144210891,2.9392582913054213,8.62988514608983,5.447949790187124,2.563738746362283,0.5533211144210891,5.5133321442651635,2.1583323892438866,-0.4297140597386466,-0.16518560323767284,-329.8373525614197,Refrigerant_Undercharge,0.23966367171738961,1
16.026103974462323,38.10807394229406,1.0,9.92015020222956,25.852910104595946,7.857867520273289,43.07550804566864,15.714531856641893,77.71273262473879,8.303034632886563,3.3285234494046265,2.606100671619416,1915.5439186800504,5590.642856057034,2.918566784889691,8.168236454189035,4.967434103374579,2.606100671619416,0.5590642856057034,3.8860756770359757,1.8400596747471427,-1.7599813164040996,-0.3123979307210907,-260.4832351757914,Refrigerant_Undercharge,0.21758169416070663,1
25.251964656389053,39.573943620451736,1.0,12.427482914567138,26.133841884817393,15.00446542981027,45.00509622215911,23.08184944789047,76.17566742186781,7.641682662668592,3.639294484862968,2.102907086211646,2013.627386528424,6523.180741794991,3.2395172937338828,10.247499226578782,5.431152601707375,2.102907086211646,0.6523180741794992,3.699972042834574,1.5215012144170847,-1.2519919524636292,-0.1265921885818031,-356.30265495209346,Refrigerant_Undercharge,0.2607492408412618,1
20.135213261750838,35.5111352293346,1.0,10.627578454131328,23.72251669332738,8.49414748957743,40.51739979729209,18.47657080988023,72.7702060632966,9.227487390273266,2.7081094484061397,2.2321657558882166,1637.4240445241833,5615.220832660656,3.429301561461054,11.641065772173409,5.006264567957494,2.2321657558882166,0.5615220832660656,6.663680592310939,2.878943223547589,-0.7664350852188346,-0.4130498700451626,-414.2769464210571,Refrigerant_Undercharge,0.3359045052928642,1
23.799379232898346,45.05274041020636,1.0,13.341046407922828,31.342450253572615,14.596648317366688,49.39779891524876,22.906814994259015,83.23596936010074,8.237657611550848,2.8757073714780135,2.349324730251993,2167.148275977894,6548.600935380848,3.02175952055052,9.202730915531658,4.345058505042395,2.349324730251993,0.6548600935380847,5.493918826446276,1.8194370257019417,-1.5894671856877793,-0.10262944908624139,-445.45763022249275,Refrigerant_Undercharge,0.24492652885209668,1
21.154541374111503,45.56859140796991,1.0,12.689988065117674,31.188874255869052,14.023552504383808,48.88566163920964,20.803811160519096,82.5456485957268,6.42769732274839,4.374396465639854,2.4577544199274106,2275.964622793984,6505.247435048664,2.858237500661497,7.130988869727695,3.3170702312397253,2.4577544199274106,0.6505247435048663,2.773560628686866,0.02718957385974896,-0.7545605597061078,0.05558451178767987,-330.5196665215526,Refrigerant_Undercharge,0.14220537156045282,1
24.478660722559436,38.51809804873325,1.0,12.669730671197946,26.732803493195416,17.501468476891173,43.829906494683144,23.390010075730366,73.0565964378943,7.223161724885193,4.22176983442907,2.1099740939219016,2041.2938845254464,7151.032276307891,3.5031860578812934,6.977192245668263,5.311808445949893,2.1099740939219016,0.7151032276307892,3.3330472367518382,1.927597302779052,-0.8084356926929992,-0.25150375667787905,-216.0326624161878,Refrigerant_Undercharge,0.1473235007595574,1
17.09169973623887,28.234573154339248,1.0,9.640562399381201,20.608716529018665,6.638598889164081,33.07951530167404,15.867113961624828,64.1532908138851,8.241526168765827,3.752810986852545,2.1377089505008002,1409.2572083507157,5074.8807887409,3.601103303690136,10.453100847074788,4.844942147334795,2.1377089505008002,0.50748807887409,7.590515998934812,1.3969092520646145,-1.2099507423939513,-0.8575269310665035,-156.58102552433434,Refrigerant_Undercharge,0.33810897706641607,1
23.88433953959533,44.39102750792758,1.0,12.902850566858342,30.43680067836521,15.594652127301064,48.980358947902324,22.724856668629045,79.88666301429119,7.715463593898873,3.0041046962564657,2.3589206525063346,2305.1664053223203,6327.5427758131145,2.744939697717122,8.289687412294267,4.5893314399747425,2.3589206525063346,0.6327542775813114,3.0908440176815475,1.6902734300553517,-1.8861323132724763,-0.3033740788192163,-203.78078542055937,Refrigerant_Undercharge,0.19630870636096245,1
19.739569890792346,41.36459417387758,1.0,10.433096743687306,27.661970119666922,9.009602687494313,46.905425820160275,16.764443064241267,82.75068175440785,8.722753474657704,3.263115271510224,2.6513671634842444,2092.4034022599267,5275.301678883337,2.521168562995874,10.729967203298033,5.540831646282697,2.6513671634842444,0.5275301678883337,6.64623982912228,3.2647144668813777,-1.4187002858076116,-0.5694510064055747,-308.1982200898019,Refrigerant_Undercharge,0.33176695195888845,1
15.08028718415893,38.13665955026275,1.0,9.783086442788147,25.890016863313566,5.399657627669717,43.304866992421786,12.852077972850317,79.28281552609887,8.423578736065348,4.684186741241858,2.646405816274787,1947.3858947959259,5631.72127219634,2.8919390282358544,9.680629556489214,5.168207442159037,2.646405816274787,0.563172127219634,6.061557126337931,2.9808786873979596,0.370386110703814,-0.13510108329314496,-276.87362981113324,Refrigerant_Undercharge,0.22728334864567037,1
14.582636941321958,22.361908391202217,1.0,9.467286248306207,17.990866803668318,6.071982266558328,27.280651661809546,13.62529484211624,55.83001665233678,8.3320964500979,3.7884147944268465,1.9003193028928502,1228.8338201570489,5365.133022310113,4.366036264874637,8.51065467476363,4.9187432706073295,1.9003193028928502,0.5365133022310113,5.430852478634378,2.459030384275314,-0.15627857206770557,-0.4531030963875846,-104.54712320301905,Refrigerant_Undercharge,0.2614016699008813,1
17.497758716899213,41.279165382114854,1.0,10.360105305006854,27.53233388849805,7.161899765722975,45.92666568530608,16.717416304329436,81.77654263986787,8.120970155477796,2.91293376254031,2.657534173440512,1984.7251981182205,5160.227161390814,2.5999705985913746,10.335858951176238,4.647500303191222,2.657534173440512,0.5160227161390815,5.172741235926395,1.6627485815789687,-1.6818184838667252,-0.39101195448914217,-411.13993917577113,Refrigerant_Undercharge,0.28400252545603705,1
23.035415998243007,22.65030131292948,1.0,11.435517501814868,17.60489292492813,12.757731200945514,28.26695244260122,20.333480638358992,50.950242067686155,8.329266983339338,2.6457777884427376,1.5394924560374426,1089.9375750319327,6193.806173031436,5.682716437085832,10.277684797297493,5.616651129671741,1.5394924560374426,0.6193806173031435,5.373147606105114,2.0684560389608295,-2.028882632241012,-1.3686011002727296,31.26219474508798,Refrigerant_Undercharge,0.2939681697419926,1
19.624544108844006,28.6304667938487,1.0,10.584560033644987,21.187337569071175,8.512167744088087,34.27314808668517,17.713691001799948,65.14240584484313,9.110330388684346,2.4818667126738116,2.0017211392559817,1349.0986021562978,5733.030371224932,4.249526581720334,11.112376364755919,5.642681292836468,2.0017211392559817,0.5733030371224932,8.569882309472874,3.0770278064941685,-1.3970095133690021,-0.42861686650157527,-294.7585132326594,Refrigerant_Undercharge,0.341130572332114,1
17.094201048466203,35.68130238677157,1.0,10.039815669076868,24.610089125237902,6.704408643656323,41.05027996052708,14.767203934171395,75.24417231877668,8.973649136836022,2.971778237530816,2.451249100223842,1709.9337357911688,5204.865371379031,3.043898873058255,10.389792404809882,5.368977573755508,2.451249100223842,0.520486537137903,6.650365327512347,2.957572331752578,-1.8468751508038546,-0.5336074414274221,-284.1205246927284,Refrigerant_Undercharge,0.3434157743909397,1
20.079076326728448,29.884486217923076,1.0,12.067223392566156,20.803480704444528,13.29795731577856,34.969018837102425,20.660536867026654,60.60749046662779,7.591669582165589,4.032709611818364,1.7239658227641845,1544.8168419372869,6987.156255065133,4.5229674259006964,6.781119010949887,5.084532619179349,1.7239658227641845,0.6987156255065133,3.058175152276206,0.9264808214612481,-0.5779125707033437,-0.17914865039116723,-176.92147465926473,Refrigerant_Undercharge,0.10640025353884502,1
20.654799674565325,21.60632532450405,1.0,10.573205384421314,17.545529695048497,10.095260008076629,26.366106823336715,18.424914145161477,51.16441264106984,8.905176832830278,2.737051465512815,1.6594333560284649,1090.7858815923796,5703.510042557032,5.228808090393309,10.559539666488696,4.759781498832666,1.6594333560284649,0.5703510042557032,7.273526114332974,3.579155357730307,-1.8223893998048162,-2.5085730437781795,56.5549398496496,Refrigerant_Undercharge,0.3409325457043021,1
20.73002879690498,47.39652648660032,1.0,12.353535201631022,33.55760560818013,14.29811598188996,52.53947201304735,21.9024684725695,86.21735718061548,7.5416037122371264,3.9708495554854957,2.7164374456754343,2449.496936729485,6740.213036967302,2.751672368272764,6.431912815015018,5.142945526447029,2.7164374456754343,0.6740213036967302,2.3821230478254876,1.0597548665094143,-0.46669983516187186,0.050294700173699525,-426.10079975758254,Refrigerant_Undercharge,0.18229373843944696,1
18.039458718314823,28.980860438192988,1.0,10.831878710810187,20.561981246056764,10.273667812581118,34.3189687642326,18.095734004532424,62.49834333704512,7.141260390792761,2.917920250383158,1.8982839260871671,1490.8931343930585,5859.793227363285,3.9303911810881083,7.765790905733704,5.338108326039613,1.8982839260871671,0.5859793227363285,3.5720739842366314,1.1551912753268114,-1.4173090321600346,-0.6690240267756762,-145.1254906884185,Refrigerant_Undercharge,0.2147270872908217,1
18.139821222840702,32.42901147085543,1.0,11.634949292440803,23.093832181369287,10.053533828433856,36.75596004608984,17.14072888110007,65.61640637240521,6.966323994670663,4.888005601863771,1.984867454160139,1734.942259140976,6443.176431900139,3.713769952834255,8.086287394406845,4.326948575234411,1.984867454160139,0.6443176431900138,1.6996144135979776,0.4340300785895783,1.0408435355455432,-0.13287142606203473,-153.97904899688024,Refrigerant_Undercharge,0.10368332464156663,1
22.34998196928422,38.56629188200752,1.0,11.539771425575223,25.91679410003416,11.565283403330948,43.53767417885449,20.076836600842377,75.96197638537248,8.885090676009739,2.8100501512541705,2.2458671965196473,1881.4446772353529,5928.314271076397,3.1509373317251224,10.78469856595327,4.9713822968469685,2.2458671965196473,0.5928314271076397,6.3579027454155295,3.4408657947380057,-2.3398520181044633,-0.3615010649807249,-286.5209751997793,Refrigerant_Undercharge,0.3130222792152538,1
18.54551627289952,23.25453526599326,1.0,10.575660819747469,17.40603016605496,9.04426570847793,27.541593850501492,17.731077826815604,52.39337122824947,8.006281653314824,3.596503815566433,1.6458574516264215,1185.91425684092,6230.309969342526,5.253592267234432,9.50125056442159,4.287058584508234,1.6458574516264215,0.6230309969342526,4.268250793511569,2.295163455338445,-1.064272551760609,-1.062123219161486,-41.4519517651172,Refrigerant_Undercharge,0.21305735731596637,1
19.654063812084257,46.893933484079525,1.0,11.98223293253686,31.963040029113902,12.69702347668234,51.09597987777864,20.56592105573127,84.7760389391142,7.255227102157894,4.191880626680733,2.6675361937190063,2500.6685447551868,6345.986703836743,2.5377160508323224,6.957040335401917,4.2020463936991135,2.6675361937190063,0.6345986703836742,1.2775715190639545,0.5353303334475363,-0.1111790556010206,-0.04444609046913239,-273.1141788610589,Refrigerant_Undercharge,0.11844878460175337,1
15.041199851639059,32.14919826240806,1.0,9.453124830433449,23.220319007675077,4.960814971070156,37.49158404700873,14.421412816927353,69.90967470645859,8.08201909198837,2.767039387623465,2.456364368840178,1587.707780368637,5410.944700946903,3.4080230429371454,10.080384880568904,5.3423857846006655,2.456364368840178,0.5410944700946904,4.967874458477667,2.5105550120334224,-1.8533082504299494,-0.12024824587369931,-309.4628951174366,Refrigerant_Undercharge,0.274581355568376,1
25.05071272560622,45.006540294871996,1.0,12.959286044405916,30.237149413925888,15.751213716338093,49.63311141416175,23.40606166316128,81.94794584969196,8.273713997605329,3.978079520578293,2.3332419170559353,2248.5575973663085,6452.18529685495,2.869477439409277,9.299499009268128,4.626571119289757,2.3332419170559353,0.645218529685495,4.388846413214452,1.8702934749816498,-0.8546604298184541,-0.3034135266403233,-321.6358712615561,Refrigerant_Undercharge,0.2566824515354987,1
17.144582063447668,23.382551537768975,1.0,10.607573167690019,17.646381472864164,9.400779077456516,28.52090770909799,17.568067706969163,53.18612634518808,6.659795718664924,3.584170527167708,1.663564435889436,1280.9235215362191,6320.746116705183,4.934522639669131,7.743802985991152,5.138356171329015,1.663564435889436,0.6320746116705184,2.5625109680583193,-0.04021466400713436,0.02103861981704247,-0.6101526155982118,-66.41446114045357,Refrigerant_Undercharge,0.13662368113513168,1
19.329641290099165,44.08063189104204,1.0,10.631935240792258,30.235513255734592,8.166236420370215,48.79719780487066,16.766346562592457,87.1390651762749,8.676707906185161,3.2324984209247267,2.8438391102805043,2032.1021353949216,5585.212078706398,2.7484898428203066,11.16340486972895,4.7165659138286244,2.8438391102805043,0.5585212078706397,7.150169202815846,2.435022226041765,-1.2434124030656886,0.0874192506207061,-599.9563917558264,Refrigerant_Undercharge,0.3226246115696042,1
20.490618990638218,40.55538698402404,1.0,10.926576514344376,27.650992643576206,10.578462231878879,45.45007597358628,18.73963033705478,80.94575828556127,9.175508413104328,4.0193588126389805,2.5306181316056375,1967.9780479856186,5897.835244633219,2.996900931222338,9.91215675875934,4.8946889895622405,2.5306181316056375,0.5897835244633219,6.995369126061959,3.5808266555894175,-0.5081415539744718,-0.44433068166312006,-249.05477400795098,Refrigerant_Undercharge,0.3070502978582912,1
20.544293068652255,42.938254882360376,1.0,11.647285638976378,30.393222234320778,13.059156116384951,49.79366881941747,19.547134024858405,82.52038439589754,7.166077230885575,4.117958792899536,2.609468263799864,2300.5015238382175,6362.39176563821,2.7656542278759404,7.485136952267304,6.855413937057094,2.609468263799864,0.636239176563821,3.273308820218503,0.6430025365749836,-0.20263405295937442,-0.27464333623711834,-248.30176185347273,Refrigerant_Undercharge,0.18002505876290625,1
22.22372134093869,20.829915735698844,1.0,11.600623691819782,16.471464294460876,11.36889610589547,25.972135455121858,21.131796323462574,47.604011350471374,7.240463007006661,3.042231126538924,1.4198774765942785,960.5352873615478,6207.25974199304,6.462292248568493,10.854825235043219,5.142219719423014,1.4198774765942785,0.620725974199304,5.574975765518261,1.7199171325019647,-1.4824411682890433,-2.729086552357363,100.99762559109922,Refrigerant_Undercharge,0.27137774261628206,1
22.970344233422267,40.73367134555974,1.0,12.528478116798263,27.360370640326263,14.215158179144115,47.605355306536666,23.061667576630956,77.79248518166204,8.430193483861876,4.020123249945854,2.183854286630497,2232.5474481631354,6535.6753173794605,2.9274519216856034,8.755186054278152,6.871683960976924,2.183854286630497,0.653567531737946,3.7506249114471473,2.3514772758669675,-0.3730542556862302,-0.12801008596898233,-312.7649175647389,Refrigerant_Undercharge,0.18716305654826265,1
23.807113187505802,32.614004149416076,1.0,12.458394697687545,23.1797243105042,16.006920622260882,37.69897139921615,24.292622129005057,63.351405295589636,7.36948169431484,4.807117450603065,1.8605707134007148,1716.3480635913063,7144.7637120816025,4.162770864280184,7.80019256524492,5.084967249800073,1.8605707134007148,0.7144763712081602,3.2155537495857587,0.8950114944734517,0.5864409448857781,-0.3903956150256942,-72.66119865970154,Refrigerant_Undercharge,0.1485605102034673,1
19.84790574446534,29.253188114025562,1.0,12.227968087179711,21.117755817393753,13.984176072208092,33.24628912105895,20.75014275158704,59.430811860900434,6.811355580049209,4.513073887344708,1.7270044922291259,1531.5453470140474,6992.667469211877,4.565759337681394,5.863729672257248,3.9931010070333883,1.7270044922291259,0.6992667469211877,2.181762525055177,0.8932896278233988,-0.6615074559165057,-0.003599493280349364,-53.500914594220376,Refrigerant_Undercharge,0.11682993220158536,1
19.69458700886613,28.992857498583177,1.0,11.824736996443825,20.775016931785107,11.014075954800296,32.45210515387885,20.215207165625944,61.68765463963967,7.80820359375597,3.5641406173147385,1.7569115438282468,1440.5782929361005,5973.61935990243,4.146681502278752,8.680511054065834,3.4592476552956697,1.7569115438282468,0.597361935990243,5.307239489804317,1.9693910029869173,-1.5576162194129162,-0.8694918331166273,-82.55146599028194,Refrigerant_Undercharge,0.24245435662286313,1
19.115963049517156,24.809111166671723,1.0,10.526121663185725,17.96226799810725,8.048884890050891,28.54946877749452,17.86194775812571,56.6147372401018,8.614873524674895,3.1540544840825766,1.7064469301099623,1222.9943812414642,5470.3026443902845,4.472876350288191,11.067078159466265,3.740357610822798,1.7064469301099623,0.5470302644390285,7.012540006813097,2.930198213906479,-1.0372388411176705,-1.122986459990556,-82.03443755030389,Refrigerant_Undercharge,0.32955191138239326,1
20.399297707307042,29.509266848466616,1.0,11.947968213957092,21.595481128776555,12.348146068479345,35.311848371068415,19.47336642382661,61.84495991896143,7.6534971360104675,4.003645201112266,1.80746054409064,1626.4654365367319,6896.418388283976,4.240126001674324,8.051151638827697,5.802581522601798,1.80746054409064,0.6896418388283976,2.4252136456313877,1.7714126334931075,-0.9407585647191841,0.017877861905628123,-97.40338944229848,Refrigerant_Undercharge,0.15974719458691877,1
19.914236685008575,46.0725731900871,1.0,10.922032922068398,31.527643054119565,9.154150063643161,50.31409198102689,18.107221815361882,90.25636833355551,9.559142591371812,2.211965375331744,2.8866094141152714,2173.5506973680103,5471.546523388247,2.5173309875006993,10.760086621365414,4.241518790939793,2.8866094141152714,0.5471546523388247,7.765576122217098,3.1738410271785717,-2.0847199870030173,-0.37301734208098836,-361.51707626871666,Refrigerant_Undercharge,0.3347405100235677,1
13.763103535419233,45.291809778973736,1.0,9.192760376923596,30.609129222533504,4.9960029850678875,50.54706994314134,11.999821763226453,93.45166283033038,8.343388744535044,2.6304689768302487,3.3296994556032367,2150.828395841582,4872.985067385303,2.2656317337109497,8.767100550351346,5.255260164167602,3.3296994556032367,0.48729850673853037,8.664944833855685,2.0905766749106114,-0.8375585075686316,-0.13373684022013865,-409.0912519664512,Refrigerant_Undercharge,0.3202789996509778,1
14.837809319525162,42.367768919709114,1.0,9.656118470222724,28.505122552602618,7.845429974357362,47.27627741688584,14.349752137771734,85.0201993443047,8.241436959426993,4.684218043178493,2.95202701173416,2010.8879245172827,5766.85754539417,2.867816487971857,6.9923793451678,4.908508497176726,2.95202701173416,0.5766857545394171,3.6190162726279453,2.431981704308024,-0.35417839811443663,0.29615296268768354,-413.8378702551506,Refrigerant_Undercharge,0.17372217532864628,1
14.408716015755033,40.79079507103422,1.0,9.329294541506144,26.894675100611316,4.102523762438874,45.70655008283088,12.066862934140982,85.72420752559874,8.071169861103755,3.279248000218881,2.8828198081812704,1958.7795182407365,5131.435071357395,2.619710398016698,10.306192253316159,4.915755011796662,2.8828198081812704,0.5131435071357395,7.519552718098893,1.3383318731434422,-1.369790492842613,-0.013060896587385074,-420.72107115304584,Refrigerant_Undercharge,0.29743578396325654,1
14.583702929944904,42.56638706983393,1.0,9.56739473006326,28.593745743687787,5.525751807097477,46.50746211532075,14.351208336559587,84.94656170661739,8.588701664022608,2.497439049293652,2.9886658333264697,2014.0632975441972,5266.987565425649,2.615105280875647,9.057951122847427,3.9410750454868193,2.9886658333264697,0.5266987565425649,4.637369746839738,2.6498948825027613,-2.0645054035721566,-0.15824834173731528,-354.5198934646678,Refrigerant_Undercharge,0.23105852639279098,1
19.71451826319569,39.710473333686366,1.0,11.08931746061837,26.533871309149955,11.34813242047603,43.00213100868769,19.631954830648237,76.11694860149191,8.679920504855913,3.4551241474717087,2.392741609515646,1922.7350444994374,6219.898442196501,3.234922284269168,8.366385842719659,3.291657675001325,2.392741609515646,0.6219898442196501,4.972112442424432,2.5102745072184938,-1.015865845442581,-0.08080821669037297,-382.15113243220526,Refrigerant_Undercharge,0.2540631502324553,1
18.394831855592237,26.283798565125103,1.0,10.549096514689872,19.054350437478185,9.003339284065115,31.236398289075154,16.67151821440043,59.946304514284684,8.658330823311998,3.455530159899557,1.8062542522901883,1374.7104413540426,5982.6451143112,4.351931093517046,9.391492571527122,4.952599723950051,1.8062542522901883,0.59826451143112,6.860023979092929,2.6406614239737145,-0.2899274991790701,-0.7072614353384195,-115.9618625201283,Refrigerant_Undercharge,0.29722295528172327,1
24.115730161263105,32.352253582233125,1.0,12.550488805643417,23.247554204842775,15.177018106769667,37.584813416740865,24.340165655097003,65.12342104327593,8.952264288452557,2.378953417688214,1.8523226118802119,1577.2552622692099,6747.443578725505,4.277965488615903,8.938712054493438,5.2325598345077395,1.8523226118802119,0.6747443578725505,4.7330665472874,3.0296183043167266,-2.856919751269306,-0.47643462409463044,-240.39618482898504,Refrigerant_Undercharge,0.2806758445990247,1
18.250456531978223,21.268718639108442,1.0,10.189687694907608,17.480195319170438,7.226680834172524,26.22757909799575,15.575363752987563,52.24461122565459,9.271554803210442,3.3059585441111516,1.7154790060843896,1038.5690025989757,5722.890094602103,5.51036096810208,11.0237756978057,4.958860458887308,1.7154790060843896,0.5722890094602103,7.453749921872685,3.801088171710778,-0.7720930880593948,-1.1756790333972313,-69.29034398160638,Refrigerant_Undercharge,0.29231204434141866,1
14.799013821357603,45.508534456186716,1.0,9.814808263234093,32.203570773970455,7.078056553194418,50.79994462339871,13.983631460578636,90.6455267668141,7.140289388442875,4.401054849669966,3.281120721899768,2303.4220973148367,5812.013790307645,2.523208315611312,7.720957268163184,5.291410167211993,3.281120721899768,0.5812013790307645,4.281018511670908,1.1347460092833934,0.738976784789886,-0.21719257312859064,-108.74835560695465,Refrigerant_Undercharge,0.1542831874780727,1
13.270543388237865,30.773206665862453,1.0,9.249300818742253,21.22487799203772,2.9713139610158756,35.54403214279676,12.685614408905383,69.26343995927402,8.72703130563401,3.7034318042798815,2.2947548585541564,1541.5276745984581,4750.274775392805,3.081537135964926,10.29922942722199,4.770825476934306,2.2947548585541564,0.47502747753928054,6.496913993709661,1.5544709316408927,-1.0090455264093792,-0.502924576763343,-296.4847482503569,Refrigerant_Undercharge,0.3458496824007052,1
16.25505143420971,27.884748671886577,1.0,10.574448777056855,19.33965821377642,9.901296092851862,32.48200266198828,16.569447101607896,59.48952301952064,7.4714837849281786,3.0301669854766273,1.8289046191927512,1570.5243659108917,6244.074668729275,3.975789745298069,6.35375534135785,4.597253990101706,1.8289046191927512,0.6244074668729275,1.7791739319124247,0.8711411671651401,-1.652010012139312,-0.4379682548859525,-20.18470303846334,Refrigerant_Undercharge,0.1209799952581469,1
14.357273232818866,38.505420108545,1.0,9.733039361976319,27.075354690185904,5.851164813811166,44.949897002707765,14.163054482877603,79.42854314391643,7.486486957620094,3.0248309586541122,2.7817985403367547,2018.050854329517,5316.434815291017,2.6344404571793434,8.506108419007699,6.4444768941627615,2.7817985403367547,0.5316434815291017,3.3451366916874576,2.126144196023639,-2.1055838423012467,-0.05038672660329313,-339.5099289571465,Refrigerant_Undercharge,0.18987667763073585,1
23.295143991424027,35.108529712078834,1.0,12.648909269425795,23.253301911661943,14.710558226586555,40.43152634928144,22.843119710500012,67.56998995513395,6.990100831550228,3.908765527961235,1.8383641953910181,1787.2287016529742,6871.036066320187,3.8445197640152573,8.584585764837472,5.322996637202607,1.8383641953910181,0.6871036066320187,3.4807081550362398,1.1853469595743098,-1.179668723101185,-0.6344417841554559,22.006047588798765,Refrigerant_Undercharge,0.20074838888990257,1
19.18672495419967,32.42835928747262,1.0,10.984055719384328,23.49615776427902,10.542805800740792,37.887322864526986,19.19433239787389,65.13755271642415,6.742356547376716,4.417167424843349,2.1391149466597947,1732.8406190556216,6561.853058612434,3.7867608748625536,8.643919153458876,5.458963577054369,2.1391149466597947,0.6561853058612435,2.2725480522027084,0.8958492935171529,0.6453951797494097,-0.4065470354330345,-27.216308247001507,Refrigerant_Undercharge,0.15678048766612052,1
17.198633793701735,18.71470654501984,1.0,10.294845384273406,15.817720978149941,7.636511342181501,23.580526916249934,15.854047485849355,48.875898994500396,7.855309544523815,3.0074442272156525,1.5364699893709313,1026.748027716287,5854.690506369662,5.7021687388986555,9.562122451520233,4.865820371230093,1.5364699893709313,0.5854690506369662,6.964930474203413,1.6813182100983077,-1.7525286429771314,-1.7582672302743614,45.91648193503147,Refrigerant_Undercharge,0.2683221374725552,1
17.983236120001372,39.6212547312193,1.0,10.965501465778212,27.161360820972813,9.449754989751098,45.39379070471553,17.92196299039163,79.81485593916825,8.131448444836735,4.2833213209694385,2.476983009462869,1877.1595058125522,5518.370440422908,2.939745090033898,8.533481130250275,5.772535973496225,2.476983009462869,0.5518370440422908,4.6602659332217655,2.1866883740512986,0.33012415967408115,0.0013342813673720144,-555.230400549714,Refrigerant_Undercharge,0.2790820164004374,1
