T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
23.16901523917521,38.44585205731131,1.0,11.762272799275,26.60019857504987,12.655126195721644,43.813629977797945,21.103402899525694,75.27462776443602,9.932734284988634,2.8878449587965562,2.2614845811678035,1871.0340012802621,6364.95480284811,3.4018381272028546,10.513889043453565,5.367777920486631,2.2614845811678035,0.6364954802848111,5.462563003818673,3.959972092630962,-1.3252391657595437,-0.16414127636299947,-368.67196298535964,Refrigerant_Undercharge,0.2845923268308157,1
20.91733672108845,34.51282744456065,1.0,10.979575293436115,23.91909062150977,11.280115090370566,39.34963027363834,19.758344988181022,69.39500149988383,8.297738777515107,3.6600617891458893,2.1785078185865028,1765.2085756450335,6126.570917126568,3.4707348477999704,9.637221630717884,4.8368028290776905,2.1785078185865028,0.6126570917126568,4.842893506923346,1.9060337704017192,-0.8861125787073454,-0.42232199369004375,-170.90644982404137,Refrigerant_Undercharge,0.23739208921911417,1
21.63134881644412,31.386529841385453,1.0,10.955086806110831,21.569102816647558,10.733097626825641,35.9400349620007,19.41196826997161,65.43315908755882,9.06641174499864,2.3212817564310235,1.9688664451856417,1473.7840711066501,5744.451736166084,3.8977566990886467,10.89825118961848,4.553505120615249,1.9688664451856417,0.5744451736166084,6.859994063663578,4.356968666249718,-2.200781627409002,-0.6267880938432304,-191.61320113750094,Refrigerant_Undercharge,0.32260884946929336,1
17.16419829219202,36.121936431304746,1.0,9.523876164311913,24.940934532661952,5.162031928644763,41.41870179278523,14.637866731020436,77.58763930603357,9.044194413486082,2.6411127277998605,2.618779801665334,1717.2265834863863,4798.930243105698,2.7945818503244375,12.002166363547257,5.296765361480482,2.618779801665334,0.47989302431056974,6.677613850718245,3.0692075055736217,-2.515337610304892,-0.2983860476621767,-349.29880478176824,Refrigerant_Undercharge,0.3224826421613293,1
20.220420982166466,27.874163504567825,1.0,10.581650878233534,19.73042627429105,9.24896771829741,32.55098297279921,18.346649100365784,61.22052136855808,9.489744433354357,3.1456119896433816,1.8645886640312956,1341.3064206411168,5554.5585582894555,4.141155572516004,10.971453263869057,4.676819468231386,1.8645886640312956,0.5554558558289455,7.039954997200773,2.8867953749518875,-1.1117258422374579,-1.0937528438425819,-96.15164445577216,Refrigerant_Undercharge,0.32427572451503367,1
23.384743065855222,27.284638631727894,1.0,11.815540236861102,19.526708053761315,13.002928813178793,32.18222393148659,21.79143693069548,57.06792849409811,7.99655348441859,3.276787301926837,1.6526293053315986,1278.6123090353913,6345.101668131587,4.962490680946478,10.38181425267643,4.8975852997586955,1.6526293053315986,0.6345101668131586,7.178704219270912,1.3542873993315547,-1.0641596400847133,-1.1370500043391916,-43.73747299458364,Refrigerant_Undercharge,0.29593232017091087,1
22.974469020227325,41.34532028722614,1.0,12.157965194120774,27.98362163024987,13.414211299775518,45.735423252150305,22.730314251716116,75.98155467686968,7.128127159381574,3.5847678278212642,2.3016698257848205,2109.077255629708,6872.337703203805,3.258457073992735,9.560257720451807,4.390102964924168,2.3016698257848205,0.6872337703203805,3.3129161219554675,0.9536044264306156,-1.1132663164686578,-0.3406843626978566,-77.22102432701149,Refrigerant_Undercharge,0.18512853677798272,1
23.601936567469487,27.224043262519313,1.0,12.413125805051076,19.399475197201657,14.241058440860897,31.831805947440365,23.208283724552462,55.014482065561005,7.602800528039896,3.749744969252452,1.5628195107237,1309.8527843112688,6364.039806873155,4.858591654801435,9.36087812660859,4.6077626849210525,1.5628195107237,0.6364039806873155,6.214340325214231,2.008076366639452,-0.8183496156080028,-1.7072747123652787,78.97891999703438,Refrigerant_Undercharge,0.23890990190027966,1
21.388807151596108,21.44899686920083,1.0,11.223561935357697,17.323292644458405,11.68993637894585,26.76349249532599,19.47943086537012,51.599619726146294,8.236401810569085,2.4790630535201803,1.5434754799084476,1062.7652717337764,5973.308924857595,5.62053454674224,9.698870772650258,5.3144956261251615,1.5434754799084476,0.5973308924857595,7.704510992225991,1.7326027449464991,-2.070921460455174,-2.4635258803133055,67.3120627022007,Refrigerant_Undercharge,0.31669133611563643,1
19.48072763736804,25.640264640390416,1.0,10.565789636833975,19.131785894416595,8.832941046582496,30.197471809541405,18.824989289479802,56.73147592054256,8.958807850945389,2.874211519230379,1.8107293966671676,1184.4940051717333,5663.794611534107,4.7816152608665545,10.647786590785545,4.557207169150988,1.8107293966671676,0.5663794611534108,7.212053191858168,3.1067660628349456,-1.1031932506503077,-0.7408143460559691,-154.05215608368212,Refrigerant_Undercharge,0.3349116770720823,1
15.699584909677888,34.39024328025317,1.0,9.853212757339389,23.031689653678473,6.682215337651432,38.521165942539,13.582129817471507,72.38029550025678,7.777113208379688,3.353490593807621,2.337480192592289,1733.1726717849642,5531.226704549955,3.1913881372554997,9.017369572026457,4.130922662285826,2.337480192592289,0.5531226704549955,5.857319910881827,2.022582170509918,-0.9837487049985074,-0.5328355894987191,-197.13634601962872,Refrigerant_Undercharge,0.23727364332679785,1
24.40827669623035,26.92518243295275,1.0,13.084579593567854,19.63610223348123,15.100052754882174,31.909705450185964,24.423290516676698,52.833628084936315,6.989816688154723,3.1903087155451466,1.5007056278012927,1287.0673252620345,7028.553341400052,5.46090573775471,9.308223941348174,4.984523017233215,1.5007056278012927,0.7028553341400052,3.353272501440472,1.4175345249200086,-0.9533059001375532,-1.2877573699725566,72.53471661930416,Refrigerant_Undercharge,0.16940685937791455,1
18.95868366161699,44.33108085972343,1.0,11.654632317290522,29.47617636501578,11.553012138934507,49.0591792774693,18.54250975304621,82.53032919991983,8.63991030170088,3.913575669313012,2.529138248427251,2282.8297088392314,6302.339432453298,2.7607575843481986,7.405671522682484,4.728098417745869,2.529138248427251,0.6302339432453298,2.2668895020647426,2.5048244781660847,0.18954944511201255,-0.377618634197594,-107.70562476372152,Refrigerant_Undercharge,0.1684587919041996,1
14.333117314993236,45.56811837167093,1.0,9.091379487666803,31.11180601012793,3.405900081832729,50.206939182524884,12.865049303510109,95.18066213364573,9.44203030541959,2.5406538511118453,3.4221215880751243,2021.7382512309898,4514.942483154985,2.2331983284215653,10.927217233160508,4.638820810853957,3.4221215880751243,0.4514942483154985,10.42473419858598,2.461147720507853,-2.583892338951507,-0.4684804717738573,-365.1034565518146,Refrigerant_Undercharge,0.3468163639973917,1
23.584362743701263,30.874032877766172,1.0,12.332459340029096,21.419458697994823,14.010692228686311,36.02582461450317,21.352809259354846,63.450812148124555,7.908641594055538,4.119884235342322,1.736835947106742,1561.624933845229,6585.609565662722,4.217151905641521,9.573670515014951,5.151791736737,1.736835947106742,0.6585609565662722,5.76237860315144,2.9885291644119514,-0.18730153174558417,-0.6898696449365973,-111.8237685226834,Refrigerant_Undercharge,0.22036246119820968,1
19.509517801670793,34.10531414528027,1.0,11.322743265253,23.46387341664655,12.671537274490262,39.31810868588654,19.35735092742087,67.6595817742985,7.399724122106281,4.703845344626554,2.072278145584383,1720.6218824876864,6714.9060514722105,3.902604122274532,6.83798052718053,5.212794540606275,2.072278145584383,0.671490605147221,3.261985058013238,2.222842993885335,0.4134927935411703,0.39185823756335747,-376.7103678623703,Refrigerant_Undercharge,0.14271146915307634,1
21.6191079638678,48.24028559122392,1.0,11.023787694153997,31.91934675037242,9.97470594950198,52.29673887618124,18.94116105337554,92.22157627605951,8.931914103235464,3.281924334114288,2.8954972316184486,2236.4658897784384,5710.556930427397,2.5533843178771347,11.644402014365822,4.056453284957314,2.8954972316184486,0.5710556930427397,8.224069420162877,3.307339976800794,-0.5349578635234535,-0.13537533229911558,-514.4110236049523,Refrigerant_Undercharge,0.33441594369803246,1
14.219559085479696,43.434525471937235,1.0,8.829840143014362,28.880571582210983,4.839706257835136,48.730099769880695,12.000028285170735,89.75937656091872,9.645156418823174,2.6199565132142517,3.2707921224439778,1842.1131925959703,4666.128131320085,2.5330300820138065,9.37985282764456,5.29557429794346,3.2707921224439778,0.46661281313200853,7.889287397838686,3.5041046138817817,-2.2389335367206726,-0.19836983056777324,-536.2209947760712,Refrigerant_Undercharge,0.32676967047806904,1
24.38519004768054,29.654881106070803,1.0,13.708722305891094,21.684700317668064,17.82958426016797,34.77882697126622,24.547982700053463,57.55406083548144,6.3221118277060695,4.535681719443111,1.5818177532379825,1580.252789829578,7414.900865742002,4.692224505765093,6.555605787512569,5.123945865195417,1.5818177532379825,0.7414900865742001,2.6481235959184772,0.6063409633761427,0.1575019521847505,-1.434001661662922,114.66237386172133,Refrigerant_Undercharge,0.10838003197555512,1
15.116761090859985,35.779191034939416,1.0,9.629357611841382,23.609340187431588,5.09221069779322,39.553074362227434,14.218778614279286,76.05700419491004,8.485200803957579,3.1613260884531256,2.4518084319974562,1731.645047821257,5155.794217298924,2.977396680564476,10.024550393066765,3.7738833272880186,2.4518084319974562,0.5155794217298925,7.326652086798575,2.0114271711217935,-0.22916523907592534,-0.5192529679817892,-199.62533850265572,Refrigerant_Undercharge,0.28555186001696875,1
14.696149948937437,38.26242823364079,1.0,9.75602767553376,25.33492427534323,7.1122872719466255,43.718972392816426,14.327081266853964,78.26392828738307,6.779065742202937,2.8665951642984346,2.596848340116782,1844.0315622707406,5479.0136281382875,2.9712146691195622,7.583862676990812,5.456544159175635,2.596848340116782,0.5479013628138287,5.303640513799479,0.1036901789581055,-1.2523080352232991,-0.10309828505302265,-382.0653451045016,Refrigerant_Undercharge,0.21078012910945554,1
12.967277447427948,30.31086059804783,1.0,9.686972632000357,22.158350478665287,5.818294007335934,34.436689567750214,12.433239153145562,66.77050971425217,6.914084719093826,3.5158957034479403,2.287438121324556,1543.4761426123853,5516.059741781937,3.573790089457308,7.148983440092014,4.125828969702383,2.287438121324556,0.5516059741781937,4.2547626954197995,0.6513946691311343,-0.7882643570169972,-0.0438435054076276,-294.6714542465006,Refrigerant_Undercharge,0.1890012246202475,1
13.379879059811579,39.96468863916867,1.0,9.624501716302317,27.449500764490725,6.359092172170957,44.81456281069277,14.197599632271254,81.04142890404907,7.864592865920257,2.840995816403244,2.8520438328766464,1953.8450185516256,5193.861151623373,2.6582769371715846,7.020786887640622,4.8498741715241,2.8520438328766464,0.5193861151623373,4.433693546744962,1.2762268784872512,-2.0773895839363536,-0.20231352404153125,-228.87267386171857,Refrigerant_Undercharge,0.19062471531895125,1
19.8971756286174,37.810130241590656,1.0,11.62930034362463,25.81917345310253,13.15914834453444,42.334164357679285,20.38122568980184,72.87931233620235,7.181742807965154,3.122504884416344,2.2201828734483597,2047.2210670670931,7008.452272940754,3.42339788588697,6.7380272840829605,4.524034116088629,2.2201828734483597,0.7008452272940754,3.259929389413415,0.3440721978671366,-1.1474448514367994,-0.1200049295145531,-118.0253119716665,Refrigerant_Undercharge,0.15091150914410367,1
19.605274690003508,38.44165534867145,1.0,10.293583890094382,27.372147545465893,7.822485931160029,43.578028861185004,17.40509393636573,79.79002809535798,8.913582395970812,3.070672243113293,2.6591464972473173,1712.5696447337134,5215.516823970604,3.0454334163919867,11.782788758843479,5.136373512513551,2.6591464972473173,0.5215516823970604,6.872316818210791,2.1375041823985166,-1.5627270187987348,-0.2779335725657548,-457.26729268610165,Refrigerant_Undercharge,0.34797557919070976,1
23.513293576421372,45.48481924295017,1.0,12.698341517690046,31.197119989763223,14.755761373850504,50.955734217939636,24.27677433760739,84.37138387983904,8.857037213713117,3.508072631852873,2.4567869706687717,2381.752767183231,6733.567143030003,2.8271478197938342,8.757532202570868,5.470914974989469,2.4567869706687717,0.6733567143030003,4.993951247144807,3.5278544188032344,-0.7684599373899146,-0.21155085609243063,-456.12947995994364,Refrigerant_Undercharge,0.22096828760061965,1
23.060583444343134,25.983112745656513,1.0,11.892083865116863,18.57773452882396,15.482643523303498,30.3455204361578,21.68446282368081,53.67750491255398,8.955401285740074,4.000422400017102,1.5621933665737227,1196.8929303916227,6668.609479192717,5.571600691977311,7.577939921039636,4.362407690501286,1.5621933665737227,0.6668609479192718,5.424283373093282,3.501954643101163,-0.9843575683289592,-1.4113403581308868,2.3411843191724984,Refrigerant_Undercharge,0.2406474096942431,1
17.593536735773966,23.354934668678364,1.0,10.119914239031415,18.66059954365899,7.79861368915091,28.99349947315594,16.194031312723197,55.12037957753329,8.832771064372807,4.090227178354293,1.8439483875947362,1271.8904500257227,5693.642890061309,4.4765198841977005,9.794923046623056,5.638564804477575,1.8439483875947362,0.5693642890061309,4.798432595929569,3.911180966816592,-0.7722633490486599,-1.0470392724777327,-69.19356916809693,Refrigerant_Undercharge,0.25186494700545004,1
21.68230653576563,29.271573032905884,1.0,12.847860723260963,21.414368865373046,14.506119262290737,33.816592989667846,21.857383894180998,58.381388528522685,6.828278242039742,2.9243064321953467,1.666765333671658,1619.9602775054207,7345.312170636378,4.534254495392588,7.176187273474893,4.545019956761962,1.666765333671658,0.7345312170636378,3.480563299898293,0.9393757011827129,-1.9704899001244547,-0.3513205398393495,7.958491146807091,Refrigerant_Undercharge,0.12454225683159525,1
16.90369876052222,33.48738186508411,1.0,10.682890702670626,22.308296779138058,8.699152060283472,37.06896354376983,16.12969598523602,69.35469838490813,8.51157982914556,3.9615500663731074,2.0882266233016114,1744.3820691457113,5939.7122129873605,3.405052320846349,8.20454670023875,3.5815816786857226,2.0882266233016114,0.593971221298736,4.330221592367735,2.852847634389091,-0.8030268120679955,-0.20805325116998885,-232.30084771171528,Refrigerant_Undercharge,0.17656852335563028,1
22.200938652152654,28.25682398403283,1.0,11.576670079280895,19.82997564575597,11.731066925092426,33.446508510185126,20.44267934860783,59.92605532275712,8.113041479974322,3.3244856960668834,1.7129256953816328,1371.1475584379511,6287.721649112676,4.585736677586926,10.469871727060228,5.189684526152295,1.7129256953816328,0.6287721649112675,6.765410004597747,2.229605445997283,-1.2322457243829552,-0.8295063150819484,-57.867555538322904,Refrigerant_Undercharge,0.2902955474074475,1
15.573091939655445,35.161765562171595,1.0,9.576332047779252,23.84564123475432,6.130076564857923,40.56677647457652,13.307147164265267,73.58672401513692,7.61055265448419,2.7023045467559452,2.4900599849484246,1662.0508337039028,5335.721173408379,3.2103236948039986,9.443015374797522,5.405010912404926,2.4900599849484246,0.533572117340838,4.794402681200992,1.8284986094555329,-1.9038022385567608,-0.3081059909390569,-273.43416055300213,Refrigerant_Undercharge,0.2532981809192559,1
19.81751572851338,30.560669188654625,1.0,10.60217046060211,22.06946820787437,8.68533447089237,35.428821719261556,18.42186881029497,64.69010055643326,8.668241484925028,2.351880616478687,2.0815990734996177,1519.8632461896507,5921.62502225798,3.8961564713823416,11.132181257621012,4.868152530606931,2.0815990734996177,0.592162502225798,6.3697329775617675,3.124374455284535,-2.4269680828185844,-0.9405016139986229,-158.97034704695147,Refrigerant_Undercharge,0.31307715951208526,1
24.844653302274917,33.325967679331605,1.0,12.396691756956766,22.689967974618227,15.789523431853354,37.813315201693385,23.96507536157952,65.53860322280211,7.396661532914799,2.8600892731756753,1.830324446188241,1591.4016483558687,6972.443721976319,4.381322420508856,9.055129870421563,4.48734752236178,1.830324446188241,0.6972443721976318,4.893543003268107,1.5712208930219775,-1.8567695580689705,-0.15805906692868188,-183.06910050255692,Refrigerant_Undercharge,0.2369035093044547,1
14.224004163671783,26.51944015627951,1.0,9.350407143300284,19.57304382939043,5.530640110877934,32.90354426424289,14.107010342511701,62.036351312672004,7.203592209789107,2.9696002815112603,2.0932825201536627,1492.1683430428989,5535.593679112639,3.70976485657389,8.693364052793848,6.384104107963378,2.0932825201536627,0.5535593679112639,3.249404145011205,1.1625736569355816,-1.0645595114800246,-0.875392747904999,-0.7325557163956091,Refrigerant_Undercharge,0.23815262064749107,1
22.0908077972534,38.814149645167625,1.0,11.775988284834314,26.898247613300725,12.944851157349209,43.47009099675317,21.731882765002396,74.83543648126468,7.505489341161064,3.0172410591827323,2.284160527566216,1833.021900642116,5967.392942382854,3.2554946235462046,9.145956639904192,4.655941351585547,2.284160527566216,0.5967392942382854,4.941757838378351,2.454581750687219,-1.8561527760006133,-0.4272082922754956,-380.60259881673187,Refrigerant_Undercharge,0.26302485769610146,1
19.146897072826572,28.246081132244868,1.0,11.66762914159554,20.709408992322825,11.713322629548234,32.713660259250965,18.615891652705777,58.653507853505175,6.920586435313464,3.8794864597132834,1.774945770130197,1521.4915021394024,6677.800547424029,4.3889831379499835,7.433574443278339,4.467579127006097,1.774945770130197,0.6677800547424029,1.8309917484206153,1.1154738102431772,-0.44805593939699495,-0.20982375205751858,-46.42574052846862,Refrigerant_Undercharge,0.158262917822602,1
22.261001494951017,30.787747381679186,1.0,11.75602590725894,23.401782253886086,12.239582570096575,36.72265136096087,21.807226446917785,66.7262597993604,7.88780948747144,3.770393772470808,1.9906201669253123,1431.388835249739,5596.187696328254,3.9096208930202176,10.021418924854443,5.934903979281682,1.9906201669253123,0.5596187696328254,7.382045851897267,1.5781833272635746,-0.5563504076987438,-0.8655336872967276,-267.0924193059234,Refrigerant_Undercharge,0.29670043756976017,1
22.634630206068476,26.473379210450126,1.0,11.96804975413584,19.858338912002786,11.952846071471141,32.036104810271645,21.86208905339439,57.79410411274317,8.846537153997252,3.4255477325857084,1.6592794415096972,1298.6016160940687,6002.000834190302,4.6218953987159725,10.681784134597335,5.562725599821519,1.6592794415096972,0.6002000834190302,7.172404022918428,3.1602798192805626,-0.13739453968123216,-1.2084432908640146,-52.81824784070113,Refrigerant_Undercharge,0.3049348456538913,1
22.285941789800557,23.713324897065053,1.0,12.68502945178474,18.471498371516752,15.037107344177228,28.917217737936742,22.489893037451285,49.84282834745966,6.654223284643275,4.550139068377894,1.4561651939182432,1103.5410257220042,7284.428244673349,6.60095825608969,7.248834445623329,5.2038928408716885,1.4561651939182432,0.7284428244673349,3.413463049989396,0.8316992435588197,0.22853548393009682,-1.4917429705496374,46.56591346060236,Refrigerant_Undercharge,0.12487779740117896,1
17.661159878562355,38.123467896249686,1.0,10.829583412585345,26.245511440690976,10.509882531559953,43.16567699329892,18.643358237993553,75.00500118282305,7.416475781919296,3.8721216263542844,2.4235014811548865,2052.743336209118,6266.668497168465,3.0528261310746085,7.151277347002402,5.042209097049238,2.4235014811548865,0.6266668497168465,2.3130924442058785,1.1143082564237705,-1.095637865415894,-0.2724982183576241,-105.45372284272707,Refrigerant_Undercharge,0.15312837777310173,1
23.73038645926375,34.02923708678189,1.0,12.686579457928747,24.45138314592397,15.015649609510104,39.89718722068297,22.401571282582932,67.00550521490021,7.552251734050537,2.8606527481147106,1.9273424508954269,1719.5986206966484,6868.620368653121,3.9943160490966707,8.714736849753647,5.867950133901083,1.9273424508954269,0.6868620368653121,3.438863804649067,1.5829528344515573,-1.182063375223522,-0.365350110813091,-173.52467349718722,Refrigerant_Undercharge,0.17456817156489304,1
17.687678628668806,42.43223008038788,1.0,11.21734976705709,29.16815636422016,10.274555731003934,47.17646048521907,16.42620480320723,80.66550504621607,7.0655679661642345,3.8923864812053446,2.6002716301029207,2185.1914994819044,6524.083623443781,2.985588963251322,7.413122897664872,4.744230404831185,2.6002716301029207,0.6524083623443782,3.5051958900589284,1.4438908255502163,-0.7281787283628689,0.12365502126677619,-242.34171717830304,Refrigerant_Undercharge,0.11255656769430017,1
24.66932831528739,36.32722554948377,1.0,11.702420262444395,25.99135322777019,12.229978769679878,42.36265891061179,21.777284303560386,71.97053882304697,8.341786076507573,2.8223137506085556,2.221023740805317,1728.8169106734424,5877.096496136631,3.3994904028601094,12.439349545607513,6.035433361128021,2.221023740805317,0.5877096496136631,5.228736762620102,2.430386711882992,-2.2855963794078122,-0.915069031018882,-235.90143281268206,Refrigerant_Undercharge,0.3462170741369559,1
17.33302658855532,42.512216335273436,1.0,10.071875401978168,29.222448103097562,7.615545379649242,47.60075321232048,16.81137315884138,85.85381712867238,7.814196656282876,2.9223176833717313,2.901390946253974,1996.246163403616,5011.594107872457,2.5105090743556637,9.71748120890608,5.088536877047041,2.901390946253974,0.5011594107872457,6.249156727782548,2.1127567725711147,-1.0314300652726356,-0.2940287276545437,-508.0570932202229,Refrigerant_Undercharge,0.30085975135110793,1
18.04465778851577,35.86190179423364,1.0,11.318197433525294,26.078575887011773,10.51433139700152,40.81827144848865,17.628020477131177,73.1188031747347,7.667375527032604,3.585312612577886,2.3041280239347306,1888.8154674425361,5744.674024852891,3.041416233546204,7.530326391514251,4.956369654255013,2.3041280239347306,0.5744674024852892,5.5119693927861135,1.577195705421194,-0.5122464785106575,-0.6109091836723,-153.95119848959735,Refrigerant_Undercharge,0.2721079005765316,1
19.250881444230256,29.391416417733893,1.0,11.150709682338025,20.573928361268017,10.3292152152089,35.56042198788188,18.72354411518082,63.30854501026363,7.799452633638555,2.902605844587556,1.8450779320221866,1509.4259750661354,6088.294309295632,4.033516323335348,8.921666229021357,6.169005570147988,1.8450779320221866,0.6088294309295632,5.199501024502595,1.5970646298691253,-0.8391320071034545,-0.5330427601093133,-214.2726669320475,Refrigerant_Undercharge,0.21370445885803915,1
15.661025818604802,42.26178593358562,1.0,10.45049509486068,29.680358468573225,8.361306056050557,46.633412519983246,14.875202094676172,82.3637685330811,7.119063198271087,4.410147938732341,2.8400911343587314,2066.351403889548,5834.062762784059,2.8233642892503417,7.299719762554245,4.371626586397625,2.8400911343587314,0.5834062762784059,2.8867766821766736,0.5123042315331441,-0.4349644053919608,-0.015024250225013525,-341.5080284109331,Refrigerant_Undercharge,0.15109457455676373,1
18.259307171818932,46.811902274482996,1.0,9.829970753275964,31.51603637045264,8.334013278956958,52.12811460631379,16.575783650790065,92.0034275302876,8.639404651790707,2.6323592430784837,3.206117002937116,2125.53993883877,5321.589479321007,2.5036412546678894,9.925293892861974,5.316212331830791,3.206117002937116,0.5321589479321007,8.393641123268068,2.6555291462230253,-1.668033505892896,-0.18377941093153405,-520.062190277953,Refrigerant_Undercharge,0.33393851617973985,1
20.139291820417903,45.28042124407528,1.0,11.516301836854067,30.822808178869117,12.83856562743617,50.03081788345245,19.769213210244477,85.21705622150786,7.6605249456302635,3.8010836178263196,2.6764501847486355,2445.5427144102377,6423.263293358612,2.6265185455604008,7.300726192981733,4.750396639377172,2.6764501847486355,0.6423263293358612,2.801245718378425,0.9386460821356648,-0.5654723351792108,-0.055054738351326904,-195.92802750666988,Refrigerant_Undercharge,0.15669724653653222,1
17.150924131991168,22.987732929350557,1.0,11.07707057776095,18.063524687796797,10.268013921566531,28.084622206606557,17.86220627659909,51.547266216489795,6.939161665101382,3.3019121357467327,1.630713152993925,1275.2848540743541,6213.94109637976,4.872590681624658,6.882910210424637,5.096889277256,1.630713152993925,0.621394109637976,2.2870670961196353,0.7122230563803589,-1.524584689997078,-1.01138356159234,11.262561434011332,Refrigerant_Undercharge,0.14194321000203716,1
20.38727928776568,22.05819577446673,1.0,11.287094767136864,17.711278621934223,10.845058875512168,26.860390953350255,17.850517494095488,51.7494023148367,7.061762540105493,3.6475981861837607,1.56916186027797,1102.2410368156206,5846.135563306772,5.30386310075724,9.542220412253512,4.802195178883526,1.56916186027797,0.5846135563306772,6.3319787561343475,0.22478133334813144,-0.9672742132747074,-1.5656668142077956,-24.349524935353884,Refrigerant_Undercharge,0.26350643038342336,1
22.633459116605728,32.99300625257361,1.0,12.422380788225887,23.6979990647667,14.7022154852655,38.088813535916685,22.314973148815906,65.19764447092672,7.299372029592075,2.763107892326441,1.9076857704465162,1743.4443531357056,7073.4318403890975,4.057159511668405,7.931243631340228,5.095807283343078,1.9076857704465162,0.7073431840389097,2.934760941361631,0.9829687731635817,-2.318250808718501,-0.682579406843832,-21.295639132215683,Refrigerant_Undercharge,0.18629113843484113,1
22.16155963329321,43.586536560604316,1.0,11.766875477408911,30.3740912005988,12.850506311663796,48.92536839938593,21.05523423731615,83.5034650554459,9.824461225266493,3.989750261832451,2.581321716110081,2069.541541992651,6148.754979917429,2.971071058567455,9.311053321629412,5.338831838781616,2.581321716110081,0.6148754979917429,5.31145527636437,3.255745827303393,0.1994361226386272,0.0001278310819663453,-503.13571942042836,Refrigerant_Undercharge,0.31297867252880807,1
22.833469767144543,30.073838100318355,1.0,11.950795950693829,21.941745593142258,14.88379270574346,35.777020739956086,21.658262152240486,61.06179358088777,6.839777346553799,4.656359273280772,1.836007047871015,1484.0890176340495,7113.1734833310575,4.792956082021923,7.949677061401083,5.703182639637731,1.836007047871015,0.7113173483331058,3.8565007661176836,1.1157127486963638,0.963083496730369,-0.45089941491940877,-128.84855424957414,Refrigerant_Undercharge,0.19703442563884246,1
13.641741699075144,46.9979928144786,1.0,9.584328840976834,30.703011250689094,7.545789968406093,50.449508878464634,14.503850341229011,89.98489742763272,8.137782073816735,4.440256580673266,3.2034597059547307,2307.3336381235176,5525.233697708411,2.394640118973826,6.095951730669051,3.451516063986034,3.2034597059547307,0.552523369770841,3.611978022396457,3.1023063400248807,-0.18834486813247509,-0.19983974122705783,-187.38716662727256,Refrigerant_Undercharge,0.1313703276679636,1
22.3458076041647,21.049923995184923,1.0,11.526463555699301,16.94142542379143,13.39591103584316,25.030725869069524,21.169179413034133,47.21081447935619,8.122744180178556,3.173472599735323,1.4697851897006762,914.8511007585994,6262.657712259957,6.845548644000022,8.949896568321542,3.9808018738846016,1.4697851897006762,0.6262657712259957,6.852054878658173,2.428320658928315,-1.9040510061248046,-3.0055734079851675,104.61774103603238,Refrigerant_Undercharge,0.2425374450729128,1
19.746702077889108,45.72689998915872,1.0,10.473693892876051,30.185690152204323,8.551822683670995,50.24849096879753,17.323076161828986,88.46052428757875,8.6920014231708,3.468346456431777,2.8820481542558625,2099.5872496187276,5387.030666460171,2.565756992208075,11.194879394218113,4.521590979638816,2.8820481542558625,0.5387030666460171,6.57987430111605,3.183917755942643,-1.8012198942559747,-0.03042783332053256,-628.3709375884719,Refrigerant_Undercharge,0.31592389073038546,1
18.573912042303885,24.694930092771088,1.0,10.744502634936627,18.646162659319444,10.13183762721722,29.01675905946647,18.238325405885636,54.598850106890694,7.336280825253303,4.6315568336366635,1.735414219983522,1319.4046795351626,6590.902019019434,4.995360499510631,8.442074415086665,4.3218289666953815,1.735414219983522,0.6590902019019435,3.4412139943439044,0.83534214422634,-1.6775996907378872,-0.6007976616977659,28.99472542350395,Refrigerant_Undercharge,0.16402773037925145,1
23.70279060561357,26.301565447129292,1.0,12.178837656960328,19.658417060034044,14.603937760304573,30.846068121317128,22.887681367615805,54.8865493019177,8.527389435950653,2.866412695278928,1.6141455871036314,1164.276204211489,6650.036990655454,5.711734867208095,9.098852845308995,4.544502674187836,1.6141455871036314,0.6650036990655455,5.411099430978929,3.368374336480384,-1.0141686511174592,-1.3002851738261336,-106.74248489809747,Refrigerant_Undercharge,0.28793049927213066,1
16.478956959421705,30.51120449164594,1.0,10.46341639581939,21.7154198749451,9.440627665768357,35.64500234184737,16.494576042112737,63.15441991877491,6.90822114229185,3.731743831359253,2.0753661188157815,1598.3287279552294,5914.1440102962315,3.7002050372092743,7.038329293653348,5.133797850201432,2.0753661188157815,0.5914144010296232,2.3943750225469174,0.8871112631183697,-0.7923094765311194,-0.2439156190006595,-152.561254501617,Refrigerant_Undercharge,0.16832991514600312,1
18.481138990683295,26.738007042942222,1.0,11.409672206740478,19.62311601296493,10.744252981101939,30.2321804108348,18.562960200192837,56.83241031861976,6.264377611676989,3.378977003440353,1.7198667636895129,1395.6503807703893,6569.766047552049,4.707315054022042,7.736886009581356,3.4941733678925786,1.7198667636895129,0.6569766047552049,2.9400176027317997,0.7535918406262576,-0.3452186776902346,-0.41188857504335274,-60.89585891060801,Refrigerant_Undercharge,0.10278931406745012,1
21.127278501207723,34.45763615783816,1.0,12.188956489505546,22.93951341161809,14.08762524665008,39.21465850206052,21.694799922609796,66.04746799257681,7.175961414059937,3.4690761406525232,1.881991574206419,1716.1863630470395,6559.975497221755,3.8224144174964234,7.039653254557642,4.757022344222364,1.881991574206419,0.6559975497221755,2.154287433451067,1.9840400887613425,-0.5056687118989993,-0.23591288544167988,-211.4807626983818,Refrigerant_Undercharge,0.1220206700782499,1
17.147321311057283,40.01007112957748,1.0,9.945219968359334,26.917744205021858,7.264570048296493,44.54960923807012,15.431676059151075,80.47946871863105,7.567004218857353,3.4195298304481696,2.7066011903869924,1911.5255316826479,5331.3762110924345,2.7890687949113677,9.88275126276079,4.539538108492636,2.7066011903869924,0.5331376211092435,4.867857201224837,1.9277171705110563,-1.022007796934278,-0.44110559373008185,-336.6747205175061,Refrigerant_Undercharge,0.29253565011267274,1
24.32819929726886,20.268383263519944,1.0,13.418477479899671,17.023389186967005,16.544784107012077,25.982964321878114,24.395501319500156,44.55100920907761,8.370673043098702,3.3936906041210855,1.2686528119503382,881.2249197977629,7131.611208386483,8.092838784022534,7.7834151902567825,5.714581058358171,1.2686528119503382,0.7131611208386482,5.66448156065924,2.871877352091248,-1.1825919352988072,-3.8996952409664036,179.84037819444438,Refrigerant_Undercharge,0.20942312254775863,1
15.892809327792236,45.51618328503145,1.0,10.219255701638748,31.68085422684487,8.167440604042902,50.477696407030365,14.484405923109428,89.4654735115101,7.49269591770312,3.6374963212110125,3.1001136630493122,2234.074655121732,5834.451909777223,2.61157428038559,7.725368723749334,4.961513121998912,3.1001136630493122,0.5834451909777223,4.905346875079317,1.9077861671260665,-1.2139112866175457,0.08439895149479648,-352.38333622716755,Refrigerant_Undercharge,0.19463224382557592,1
24.981065713300605,27.637530245038455,1.0,13.673018101843583,21.11609576231966,15.83133030811116,33.21908081271701,23.650410828480965,55.440587879587,7.563964749514898,3.821253932617213,1.5443624520231198,1344.4230034807708,7164.23235890814,5.328852853870861,9.149735405189446,5.581550567678555,1.5443624520231198,0.716423235890814,2.856811008095619,1.105521170803188,-0.8263228539328087,-0.7454537294490908,-43.876303428859956,Refrigerant_Undercharge,0.16746222207959746,1
18.234253938753916,45.222554359667036,1.0,11.109707176289547,30.97815571271834,11.756100315350125,49.336614128622955,18.22505674634642,84.00184626144411,6.987730482064061,4.107588114378098,2.788386338285517,2390.067570989291,6399.296955725874,2.6774544089885675,6.4781536234037915,4.114059768955919,2.788386338285517,0.6399296955725874,2.9037164232889126,0.9111537845878308,-0.8058837441323696,-0.2400863034213696,-24.501027007274388,Refrigerant_Undercharge,0.11015228951016362,1
15.175821073424652,34.054074127320376,1.0,10.462614021441134,23.47077581613579,9.628597292409564,39.43853312092154,15.916500905055585,69.94560001579626,7.364579028069659,3.804659468655625,2.243299405677865,1761.2643184613114,6295.191167625256,3.5742455585115733,5.547223781015088,5.384458993601164,2.243299405677865,0.6295191167625256,2.5899374500814787,0.49777533242634675,-0.606102954584006,-0.01830620179698217,-202.63932138600762,Refrigerant_Undercharge,0.12398674405027463,1
15.716334198262489,22.748429218013573,1.0,9.73355406014747,17.549603522214237,6.098355380079411,27.36430259677821,14.101556027650128,56.4655588021117,7.736644512972594,4.102519419254704,1.8030005703742245,1123.4748810858814,5298.418550520795,4.716098810682506,9.617978818183078,4.615873378764636,1.8030005703742245,0.5298418550520795,6.7779479055012075,1.8360265826210522,-0.058241135171241076,-0.5264706345222425,-173.40447778123303,Refrigerant_Undercharge,0.2813969761931376,1
20.5983082966194,33.54223350198936,1.0,12.048543737370611,23.23446122216155,13.642715149568335,39.606223217499334,21.483811165272407,66.97810086931712,8.59862410243327,4.158974713814518,1.9284041066387059,1823.8578296169048,7235.994261081251,3.967411353877921,6.955593147051065,6.063989715509976,1.9284041066387059,0.7235994261081251,2.3324162548278764,2.451101586793907,-0.6749968842599348,0.2118036323313799,-143.85256265390285,Refrigerant_Undercharge,0.14431451079586774,1
16.83095800806499,34.292147026150516,1.0,10.65987486688134,23.881660294097742,9.401160868716977,39.493285149966674,16.287806351237418,71.13830666026493,7.896653761059163,4.771596137022657,2.2403321420117734,1838.927398187674,6105.43665434122,3.3201075041670145,7.429797139348013,5.201138123816158,2.2403321420117734,0.610543665434122,3.9587739968218614,1.5948407522640755,-0.1412301961174256,-0.3438623587779426,-33.66352046554175,Refrigerant_Undercharge,0.15124155352720675,1
22.597480263904945,37.73012400845722,1.0,12.736932082608233,25.063450890304384,14.356497744242636,42.51668017975999,22.86922241419444,70.97020914273406,8.363905876043496,4.26227726873571,1.9677776977807329,1974.1991573295445,6701.877073000486,3.394732009746153,8.240982519662309,4.78655617130277,1.9677776977807329,0.6701877073000486,3.3672759458995216,2.6109049091765186,0.015240736083794282,-0.4026678702584361,-114.08280913599583,Refrigerant_Undercharge,0.1493273890341089,1
15.164505855056303,32.52168007561133,1.0,10.071440929799024,22.194362830844803,6.557731638961545,36.05115031955662,14.380162004322075,68.91752660487957,8.116210300782495,4.089628850621031,2.203692896135339,1658.4761629583534,5240.299330280291,3.1597073550534245,8.606774216094758,3.5294702439452905,2.203692896135339,0.524029933028029,5.001213855046849,2.735189183626934,-0.8807402444852626,-0.8734974431900873,-123.67733116019917,Refrigerant_Undercharge,0.22181185543022955,1
20.965490684564127,22.178439551386305,1.0,12.473016173775694,17.43804323601161,13.317754293223878,26.07411455766083,21.004733480388698,46.330257400995684,7.627327592868624,4.507241255544855,1.3980614626857295,1066.756324386001,6938.916293770986,6.504687279697973,7.647736391340249,3.8956750062745265,1.3980614626857295,0.6938916293770986,2.6543149041285403,1.617877221226605,-0.6152280327293385,-0.8251007321980488,43.09358442030134,Refrigerant_Undercharge,0.13862621361773098,1
19.854782471236135,24.1435426786571,1.0,11.37396312414945,17.80252004042352,11.51129831842109,27.78647545350885,19.697750997639396,51.94784142129803,7.24022641885052,3.9442753324198083,1.5651993809110227,1224.754400452118,6572.624993949922,5.366484081644155,8.343484152815044,3.642932774851751,1.5651993809110227,0.6572624993949923,4.375653073241715,1.4959123163651036,-0.7184743902802744,-0.974178587855917,-1.3574735652948675,Refrigerant_Undercharge,0.18281543918628196,1
19.426512536293707,36.293060262568986,1.0,11.22865233349347,24.31655542937899,9.679715420169115,40.302401069244446,17.469330739741235,73.0232131240459,8.506368884964742,3.2020957358761066,2.165580935910374,1724.978984563418,5731.650486625773,3.3227364147143046,9.746797116124592,4.0093408066754606,2.165580935910374,0.5731650486625773,6.18386149909135,2.4058361594240667,-1.3384715840943642,-0.36348643505152367,-261.60435461131965,Refrigerant_Undercharge,0.28318920426743843,1
20.620206962573075,26.59967457753026,1.0,11.855773793327684,19.424891287755766,13.020336340956364,31.54032570425048,19.82623363950388,57.369228059450656,7.38075541971797,4.10859617356795,1.6384330222872427,1409.2149218745797,6103.27235129353,4.330973406934107,7.599870621616711,4.940651126720223,1.6384330222872427,0.6103272351293529,5.038101758161673,1.1301185796561253,0.047105079089491575,-1.424079262715928,48.98877349759846,Refrigerant_Undercharge,0.24231343632992,1
15.53992779786018,30.679365925838894,1.0,10.39326608229348,22.565921729238145,8.548210259246867,37.27039599215942,15.480702673007103,67.14755501476162,7.062525536924318,3.9863383611676975,2.17120600498073,1745.4493136056565,6251.9852227774845,3.581877270249954,6.9917175386133135,6.591030066320528,2.17120600498073,0.6251985222777484,3.4522670536030944,2.0348423312203874,-0.3864158322191953,-0.218072641515493,-65.3190655338799,Refrigerant_Undercharge,0.12718345003765252,1
17.048197300741577,26.34047626859379,1.0,11.062253480043339,19.604347820374336,10.106359757388207,31.21294077178111,16.626294167436527,56.7913824088388,6.074297492533158,3.709344832309617,1.7721839276003946,1448.2108722832031,6294.944860496963,4.346704600119838,6.941837543353371,4.87246450318732,1.7721839276003946,0.6294944860496963,2.559438372098228,0.48313817304366236,-0.6839810927162051,-0.8019548588803929,15.549784041321573,Refrigerant_Undercharge,0.1408891400607334,1
22.095824634474557,44.58067863250545,1.0,12.632396389268946,29.574114531867306,14.689840124077486,49.737535278306794,22.252045774026058,81.44144095128863,7.572820750624055,3.842393395309615,2.3411325627012562,2378.0222476244394,7408.5021665798595,3.1154049016911816,7.4059845103970705,5.156856645801341,2.3411325627012562,0.7408502166579859,2.041946658921873,1.523653415208063,-1.7557551224496621,0.09376668552998257,-203.10450773541424,Refrigerant_Undercharge,0.10590200093881186,1
20.37466607833302,29.552154215126485,1.0,11.24865341132706,21.753973669706635,11.912580280662466,34.68008074578332,19.301196272452078,62.953406845597,8.114497188555442,3.477760304402702,1.9339180321620568,1541.3250920791263,6110.445446876366,3.9644105440688415,8.462085797670555,5.127926530656836,1.9339180321620568,0.6110445446876366,4.908622453248334,2.3883300626875608,-0.6873633132523569,-0.8766388434390882,-65.24497266541789,Refrigerant_Undercharge,0.3132959879365345,1
15.507604120376339,21.5703711242455,1.0,9.98365841773655,17.13046607262791,7.5064967304580374,27.016360273207756,14.925301018648296,53.210039612804565,8.017679662456398,3.265806415602626,1.7158505786009908,1166.7610719251516,5971.305391709805,5.117847634269434,8.001107389918301,5.445989148962255,1.7158505786009908,0.5971305391709805,4.93334374623295,2.1692628062828474,-1.0650396460422331,-0.609345303858035,-54.41806862803014,Refrigerant_Undercharge,0.20756504585284008,1
23.929129156402272,38.657676513770795,1.0,12.32517838200637,25.898256879074903,14.863703354623768,43.76173109460424,22.49885661259391,75.02588785102022,8.70532446704797,3.3313692017532714,2.1012480368547024,1924.3417673613706,6596.586610047279,3.427970395868101,9.065425801778504,5.104054580833441,2.1012480368547024,0.6596586610047278,4.915290103347559,2.99458184206801,-0.8254274932712624,-0.24494060706386866,-362.76955373499936,Refrigerant_Undercharge,0.25987389837967423,1
17.93974897131202,40.39370745319577,1.0,10.740831711484551,26.89658453889135,8.688817888204833,44.974172647557474,18.311469922758693,81.1672245849237,8.093171377062363,3.36413116070123,2.5041435580945173,2107.928828821705,5646.522221422753,2.6787062941679394,9.250931083107188,4.5804651943617,2.5041435580945173,0.5646522221422753,5.152473820004204,2.3801845380666284,-0.7838548451325926,-0.6216726715327021,-124.91854966058236,Refrigerant_Undercharge,0.23270865948972747,1
20.009721011072042,45.85827209367854,1.0,11.157122098334781,30.95529702115452,10.343208769294229,50.57844232262022,18.44759838987848,86.93368794119567,7.811762393530355,3.186130523314315,2.7744876096475317,2258.2745326541276,5790.720911776938,2.5642236265097322,9.666512241777813,4.720170228941676,2.7744876096475317,0.5790720911776938,4.660212393240812,0.6237970980472385,-2.0392648517344005,-0.17377705282447842,-384.9756542924929,Refrigerant_Undercharge,0.2650635487819375,1
20.126632353381346,23.381483555909405,1.0,11.073670204266282,18.025879015972567,9.478134765122931,27.47664173164455,18.870049193044142,53.39337408838762,8.268759796635408,3.4598513372453463,1.6278143274510606,1189.906596194586,6044.194961800245,5.079554127298774,10.648497588258415,4.095158175735143,1.6278143274510606,0.6044194961800246,6.3897551569748785,1.1846980297810994,-1.44932003432266,-1.2041260447177322,-20.56649073003996,Refrigerant_Undercharge,0.2617686004947976,1
19.026795524862777,28.9071889497854,1.0,11.45304392944086,19.6757599342696,12.441190938337407,33.08219481286639,19.51152521536735,58.03448230817745,6.824397819393198,4.599795900064923,1.7179502720400528,1521.878846973449,7026.041766021059,4.616689285085803,6.5856045865253705,4.17500586308099,1.7179502720400528,0.7026041766021058,2.000172859452853,0.6074882273437128,-0.4224771069971549,-0.11101702237323074,-53.73662147120763,Refrigerant_Undercharge,0.12706994176897365,1
19.087147391484518,48.461888599875806,1.0,10.994364129896017,31.9508865143838,10.245584092940678,52.273760099635005,19.236859934415122,89.9319021349368,6.990766032305488,4.764324829276947,2.9061150000937785,2358.786569869938,5686.353564221727,2.4107113533952624,8.84156329854384,3.8118714997591994,2.9061150000937785,0.5686353564221727,5.7928395664064425,1.080463812825922,-0.17874823420439157,-0.31552277959317854,-330.46206649326086,Refrigerant_Undercharge,0.2243457858835716,1
24.575529315211767,21.31326489908148,1.0,11.856568093951475,17.624553846371583,12.755287090618825,26.32296540541796,22.852602350806073,48.449936978523915,10.145392853129188,2.4901128093038194,1.4864802113659343,935.4745411236323,6004.909574096889,6.419105288407073,11.820242224592942,5.009700506336479,1.4864802113659343,0.6004909574096888,6.928631042578537,4.271981275469929,-1.8119420897892624,-3.387442619737393,129.82700325319638,Refrigerant_Undercharge,0.3333445567496257,1
23.62440784235472,24.428216202666274,1.0,13.356506910506486,19.104886089813892,17.716094315412732,30.426981664788872,24.54226555319808,49.19512816328455,7.020848938654425,4.410065640359915,1.4303804293909825,1182.5241940224757,7424.5883725906715,6.278593207750941,5.908313526941988,5.9987654621225985,1.4303804293909825,0.7424588372590671,2.709498371855105,1.3161001576733753,-0.5941260773789754,-1.6691002958712158,117.96634598587548,Refrigerant_Undercharge,0.1215688894809406,1
19.681566923026026,33.40931236170074,1.0,11.59682990446851,22.733594960760236,12.832733446752188,37.42658798501765,19.592937826339103,65.51301449959794,7.36784577247781,4.389737043496659,1.9603283956075348,1759.9451852767534,6723.487445067194,3.820282302718376,6.848833476273837,4.017275623316905,1.9603283956075348,0.6723487445067194,1.6356707496836904,0.8348501874295904,0.40081503842859245,-0.19296374683352857,-116.99283626630586,Refrigerant_Undercharge,0.12916028105163466,1
18.121989246695193,25.32296068370337,1.0,11.158023945830616,18.99923038571709,10.060174009776544,30.925162705967605,16.55808928930599,54.00101293036207,6.508191598785148,3.741892627176212,1.7027414959811478,1404.9742070154427,6689.655976499552,4.761408389631756,8.06181523691865,5.602202022264233,1.7027414959811478,0.6689655976499552,1.6591758999535244,0.32511598606250125,-0.28710526558540517,-0.3526679901312324,42.55397022776424,Refrigerant_Undercharge,0.11770809428692622,1
22.934559526086097,47.69475202964154,1.0,12.01665916204302,32.880976419960334,13.983654234636836,53.20199373678506,21.9740145366162,86.26269234523996,7.548938454911477,3.0020207456186365,2.7362826869402572,2505.9798962917594,6528.289823075321,2.605084674755612,8.950905291449262,5.507241707143521,2.7362826869402572,0.6528289823075321,2.88203842971582,0.964524480881658,-2.085903063904093,-0.13868568839968454,-261.1958334820806,Refrigerant_Undercharge,0.17722119959178792,1
13.999103424685282,40.48169629610846,1.0,9.90303531209535,28.174133648440357,6.870475488042368,46.161656415888366,13.75073384098615,81.72582688871643,8.87251063640981,3.931346533437171,2.8449998167762858,2114.2084218949335,5453.046834826132,2.579238062980871,7.128627936642914,5.679960119779906,2.8449998167762858,0.5453046834826132,4.484139337254149,3.254453346380565,-0.7209155279324775,-0.5847136833063917,-8.664516715266473,Refrigerant_Undercharge,0.20490810368183718,1
16.349645797469524,47.15101147385938,1.0,9.602969666067178,32.81890399670999,6.096956298545423,52.9404448389863,15.29081871349349,94.81239225272164,8.916048743001662,3.303513629405199,3.417578638478686,2265.2472677392407,4961.740930656867,2.1903749764187013,10.252689498924102,5.789433365126925,3.417578638478686,0.4961740930656867,8.659531615843932,2.2787403647671294,-1.630163710727492,-0.40319942338839,-490.1910181601588,Refrigerant_Undercharge,0.3291991631850646,1
21.4085573456224,30.69128298113761,1.0,12.51625449731242,21.38861514939371,14.040096615630633,35.89905721529757,20.65373741234305,61.851035594013204,7.5061136231260885,4.031647832595328,1.7088670699358524,1574.6914747689998,7049.250647946549,4.4765916123224345,7.3684607299917655,5.207774234159956,1.7088670699358524,0.7049250647946549,3.2164622748659895,1.7473492845531204,-1.6420551855771999,-0.5485247386601646,-68.76847214338477,Refrigerant_Undercharge,0.12753572467799115,1
21.340426175803703,23.630970406682508,1.0,12.074453165351379,18.428368903937287,13.853785611312277,27.86321574417933,21.231327026735883,50.67358936158558,7.953633177125545,4.24968338970144,1.5262280329861218,1165.7020332957347,7234.76056439539,6.206354932693126,7.486640564491426,4.2322453374968205,1.5262280329861218,0.723476056439539,4.2008264914164215,1.5581317008024094,1.2795817499463151,-0.36837748529025394,34.46739296256192,Refrigerant_Undercharge,0.15056457788573502,1
18.49780740004667,35.621317112262666,1.0,11.29461869535681,24.927200184419615,10.541820397839485,40.9144378981611,18.08194903804317,71.40020734869552,7.2130762889073905,3.464524870019855,2.206997939174974,1929.404465403181,6440.501349067229,3.338077352133307,7.955987002207186,5.293120785898431,2.206997939174974,0.6440501349067229,2.0489457983536568,1.6922072323962887,-0.8682783100964864,-0.3327927706627394,-81.9852334610191,Refrigerant_Undercharge,0.17120161114490115,1
18.24135644875392,30.74922100455921,1.0,11.229458124045628,22.16184694767157,11.390913839154937,36.00958311676675,18.67514595690901,63.466353973079684,8.057070584536312,4.2688814433166264,1.9735455355781084,1712.1996487384795,6710.718680497762,3.919355248929124,6.850442609598982,5.260362112207538,1.9735455355781084,0.6710718680497761,3.1425537974064426,2.2735132748862465,-0.18149196296186254,-0.44904727920256615,-15.801694755800327,Refrigerant_Undercharge,0.18180772675139303,1
