T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.095893773051802,25.89786199888798,1.0,11.523957648410958,19.237234009082293,13.010930887156306,30.094616537645475,19.204584025523168,54.57790996244191,6.307217752067261,3.0821052765272534,1.669325295701249,1276.6724542568365,6677.876837192683,5.2306892147053805,6.0849628858954965,4.196754538757496,1.669325295701249,0.6677876837192682,3.0222565885158517,-0.1824730333814042,-1.0068718307423032,0.19274729558615533,-110.89828244356954,Refrigerant_Undercharge,0.13163379445321055,1
22.282478877037686,25.43657857466001,1.0,12.392360964500641,18.67121849476163,14.453147875654077,29.315056232188656,21.74937032040658,51.55449392507581,8.169998257955061,3.1445933757149263,1.5066716139279275,1169.1138727901998,6895.486478719598,5.898045211167389,7.8293310013836095,3.878477657528645,1.5066716139279275,0.6895486478719598,4.1883304323352775,1.1741065829210564,-0.893920200396372,-1.7123357069654954,65.54456527717639,Refrigerant_Undercharge,0.20221682839738722,1
14.564376825497002,44.58517091663887,1.0,9.449019976514121,30.171933434210427,5.4205201253026924,49.54572484789297,14.244108131071302,90.41436454729704,7.8894606159179705,2.464268078760325,3.1931283359759903,2050.938714020688,5193.354184829357,2.532183994249265,9.14385670019431,4.960553931254097,3.1931283359759903,0.5193354184829357,6.64134807155304,2.0066453657853005,-0.9900035706266825,-0.19829442137119413,-504.9392811316279,Refrigerant_Undercharge,0.25226182307074974,1
18.59015709616249,27.19745800490213,1.0,10.128594804096684,19.83177499005276,8.959463260176785,31.461480978296944,16.41584604424382,60.547239176418955,8.543453506491902,3.49482912060233,1.9579986536761702,1399.969702626081,5520.714009667095,3.9434524899440815,9.630693835985705,4.2640229733948125,1.9579986536761702,0.5520714009667095,5.508496043611316,2.4024289950877353,-0.9152238328290601,-0.6403865969715437,-188.31031924771446,Refrigerant_Undercharge,0.2924844625140309,1
19.232374035705103,29.916905444591563,1.0,11.172734982696454,20.871165452179167,10.383883972255045,35.14294099463512,19.013554636016234,62.37946988510552,7.893744090336926,3.3646752471500294,1.868044438940238,1597.7681895405815,6363.774831438206,3.9829149641964214,8.848490063450058,5.226035550043555,1.868044438940238,0.6363774831438206,3.1738332935751785,1.8177816876312551,-1.0672168363673684,-0.13032462494783914,-173.89370876279668,Refrigerant_Undercharge,0.1984544120728649,1
21.29529328967825,23.375753913428802,1.0,11.854961114827276,18.45227158314507,12.847787284408605,28.66313037610951,20.539382082958873,52.96653789710975,7.721073739796655,3.862891055878741,1.5565020757483872,1179.3716708445163,6617.897400396373,5.611375585829932,8.447506005269643,5.287376462680708,1.5565020757483872,0.6617897400396373,7.131538379687406,2.214737492042973,-1.3046909884009414,-1.4453504072488519,35.34825760751119,Refrigerant_Undercharge,0.25309788563968055,1
21.352660211224926,20.90588116628689,1.0,11.838274752983585,16.868765199208987,13.855790222518,24.760323714597156,20.579363238804497,44.636069064103154,7.145623509506405,3.9965998769299644,1.4249344225565954,922.5782705308992,6653.8940814411335,7.212281379239659,7.496869988706926,3.854442548310267,1.4249344225565954,0.6653894081441134,4.0832314709993796,2.0030579953983256,0.800286037121094,-1.9612161051820287,81.00928791590343,Refrigerant_Undercharge,0.16576550070466115,1
24.623595304970063,31.633044614355043,1.0,13.176288445800383,22.14221380957853,16.03093863210187,37.19469970800034,23.944680121247085,63.576233593952864,7.055654540727789,2.506916469511532,1.6804590989836605,1623.6385088492975,7174.397364167175,4.418715942658814,8.592656672868195,5.5616550936452995,1.6804590989836605,0.7174397364167174,5.306657266282919,1.33086344219263,-2.2304100131422833,-0.4350513027772722,-106.76983376831708,Refrigerant_Undercharge,0.18621823017589495,1
19.370318511889952,31.513197300899236,1.0,11.532009617816007,22.305862071060975,10.36675345000799,36.87648267007545,17.310690338067072,64.99059436968516,8.010725601353947,4.091526121148208,1.9342562840565318,1761.4619729520805,6327.565834280035,3.592223920494577,9.003565061881963,5.363285369176211,1.9342562840565318,0.6327565834280036,3.0612514488728877,1.9671514689622551,-0.6897197437871494,-0.3150225743617936,-79.51499557792908,Refrigerant_Undercharge,0.1418177249427179,1
22.159265945177435,41.42679294508252,1.0,12.05836744175558,28.54922057298213,14.201840636385162,46.71594711811047,21.413804291092298,79.11088781291552,7.061610862797961,3.283515851521546,2.3675858868027366,2129.570157853717,6314.517347061376,2.9651605155030207,7.957425308792272,5.289154173027953,2.3675858868027366,0.6314517347061376,4.62514674567845,0.7298830411718793,-1.2636829082981178,-0.053557114215615265,-462.61535552362966,Refrigerant_Undercharge,0.2107560896560129,1
17.82767990941564,42.33489512295318,1.0,9.847732415477335,29.337433323599566,6.752548432646524,47.274753062297634,14.740580640289917,85.5086679927163,9.289780885746577,3.1513496601670568,2.979105451473372,1897.5712048452629,5548.645844687065,2.924077805628131,11.075131476769116,4.939857939344456,2.979105451473372,0.5548645844687065,6.396392281060287,3.3589552817035013,-1.3430209867253229,0.07956680103124425,-467.56315750432213,Refrigerant_Undercharge,0.3035667940001303,1
23.916221027687566,39.26662202774033,1.0,11.6340542773219,25.953360897137813,13.037404833508466,43.83904106673119,22.520753961710888,76.9657716590399,8.275394471273065,2.4260181835668506,2.2308096797973804,1698.7271503792,5998.485590039246,3.5311648422763056,10.8788161941791,4.5724190389908586,2.2308096797973804,0.5998485590039245,7.954202997962739,2.2307191811324936,-2.748902553689862,-0.5908730863861247,-375.185765037126,Refrigerant_Undercharge,0.34613338449655684,1
20.850263435773666,20.245755357266276,1.0,11.005263762378268,16.719842918939186,11.122852592036297,24.911136228040455,19.968944329846927,48.06772118481431,8.607541650734735,3.4316181204549063,1.5192587183685984,979.523189193418,6063.899874756363,6.190664949698273,9.727410843737369,4.665380870774179,1.5192587183685984,0.6063899874756363,8.300512452880838,2.983031815395778,-1.2026696212693344,-2.6831775043494757,92.03277848306061,Refrigerant_Undercharge,0.33904553385185865,1
17.427575992547354,33.67439913016193,1.0,11.025528384980792,23.015998098526666,11.58405567669835,38.44886472678202,17.54187956318647,66.11655295693248,7.103989005636717,3.173598968341827,2.087518828565128,1833.5360235047963,6325.812033042317,3.4500614942653565,5.843520315849004,4.7744655966200895,2.087518828565128,0.6325812033042317,1.445922800320389,0.5311626929842967,-1.3036515734189122,-0.306354188252389,-76.059695908511,Refrigerant_Undercharge,0.11841068532169105,1
25.059431147233106,25.309216897602756,1.0,12.32343562028425,18.981956323247203,13.671964852126454,30.915250950032526,23.050787465671327,53.58629051661115,9.288265750378665,3.001894116701936,1.540313668049119,1182.0038047648727,6163.74564608852,5.2146580419126725,11.387466295106652,5.60603405242977,1.540313668049119,0.616374564608852,7.173207484172082,3.174843549251669,-1.30162859909748,-2.704574673724772,78.87962347761368,Refrigerant_Undercharge,0.29695810165372016,1
20.44642401838661,31.360592944720896,1.0,11.489161768575512,22.455422242056688,12.074006176652604,36.64290125124457,20.551413809395882,64.50051705192888,8.067815988917918,3.02306357418765,1.954487428619506,1460.749349271067,6303.25158208904,4.315080876287533,8.372417841734007,5.282308306523671,1.954487428619506,0.630325158208904,5.740343225924526,3.292845440932421,-1.488037094273631,-0.03044212548296965,-266.43966516478486,Refrigerant_Undercharge,0.26995015753842433,1
20.819630032060072,20.277929936715093,1.0,10.55521003078172,16.572860745573784,10.502721161324677,25.32564551983376,18.57639853175592,50.80445766969572,8.29607865985312,2.0881812295396744,1.5701118876121878,1078.2979819414973,5744.117082548475,5.327022009450557,10.316908870735395,5.047715583118666,1.5701118876121878,0.5744117082548476,8.715034485090086,1.8865603563901416,-3.1649638465187953,-2.432386189195914,80.00783817379113,Refrigerant_Undercharge,0.33518736610004507,1
15.705099074504146,38.96871679151874,1.0,10.434094883025226,26.13419491123663,6.8146801610914745,44.14881605909391,14.74756036657365,78.49091853362663,7.7241367321599,3.6333750645772662,2.5046920891771083,1995.8763351326115,5720.784870500397,2.866302270235742,8.89041891341267,5.180099267575173,2.5046920891771083,0.5720784870500397,4.789662067989866,1.9504182005379267,-0.5498147585768622,-0.3305179094192239,-162.43285582540648,Refrigerant_Undercharge,0.1579960074999591,1
20.574913132860306,34.9712195539381,1.0,11.72327393708874,23.467534469194508,12.190819710144263,39.57321438515265,20.911629690286503,68.48887357361939,7.329652224873165,3.3029575159779703,2.001790165028101,1744.5926069036493,6464.523451501787,3.705463055340582,8.384093422716044,4.601994831214554,2.001790165028101,0.6464523451501787,3.3098359914840216,1.6327652917459616,-1.640249738161351,0.023106820078897528,-296.74391248623874,Refrigerant_Undercharge,0.18856829589111412,1
18.125463494522656,36.409528860960464,1.0,10.81502626860732,25.80191083107779,9.902530517837384,42.56428648975872,17.36355048683514,76.1641365859754,8.12853120360023,3.1174696323424307,2.3857464781174658,1930.2284532552933,5976.916030119448,3.0964811548806535,8.222932976685271,6.154757628798258,2.3857464781174658,0.5976916030119448,5.16609081090084,1.9430428398351287,-0.5812234968043954,-0.24829971662832584,-238.97137976092858,Refrigerant_Undercharge,0.2486406298624452,1
13.305041225368743,30.594625215435627,1.0,9.569599979637605,22.181670770565646,6.794441000635653,36.15061837193111,14.470152194554773,67.95256914820558,7.078420279488602,3.187133202270644,2.3179308244612384,1714.6947683458707,5572.165978662593,3.2496547382820458,6.51060022473309,5.555993156495482,2.3179308244612384,0.5572165978662593,4.803681572283004,1.434405325003751,-1.6576179667347501,-0.5699342407033323,-66.68922206282991,Refrigerant_Undercharge,0.18299004604907387,1
18.705281302202188,42.268705488420025,1.0,10.706774751574235,29.316147537046653,9.580456749153502,47.92433621779947,17.610523859852407,82.26931199486637,7.379835122161384,2.717335275388617,2.738093236970008,2156.199848130784,5936.900073742198,2.753409002829174,9.124824553048686,5.655630729379446,2.738093236970008,0.5936900073742198,3.749817165006519,1.764418476877915,-1.870030038110297,-0.0345158347527601,-335.12099997271844,Refrigerant_Undercharge,0.21724903956071084,1
24.315942555746698,28.8605133047297,1.0,12.821541327318245,20.043351327871523,15.24628170821343,33.588237492088986,23.830841984967126,56.720923520908094,7.291409083399914,3.2247697014077055,1.563255993658587,1344.409834477081,6905.542847286603,5.136486412249855,9.069660847533267,4.727724187359286,1.563255993658587,0.6905542847286603,5.746522994260381,0.41948275051322703,-1.5034213014594213,-1.2609828915636658,50.381029325388,Refrigerant_Undercharge,0.2552732894006919,1
21.19450132622208,46.67098034268106,1.0,12.187248135012654,31.89809015782285,14.1621062476498,51.92456523126239,21.218062510407933,86.30206878728525,6.952641662274222,3.7375406256014427,2.617333281840965,2383.257654239557,6478.274672931761,2.7182435190788596,7.03239507857228,5.253584888581329,2.617333281840965,0.6478274672931762,4.085088735488426,0.13691527857419317,-0.10559492611528132,-0.021165905154926,-465.31440721986473,Refrigerant_Undercharge,0.18362623076849202,1
23.839701551792647,21.827357108786842,1.0,13.59011900240239,17.143634761461986,16.943475102614237,25.88255795214659,24.078047273415095,42.48860570957793,5.956310063610759,3.962156213857501,1.2614778986432291,854.9713510293863,7769.125948557779,9.087001499177422,6.89622644917841,4.055200843359749,1.2614778986432291,0.7769125948557779,3.0249520645208037,0.10771725428556156,-0.35906776449504285,-1.3225085866458155,82.30669457489716,Refrigerant_Undercharge,0.10218649858340986,1
19.56624536422232,40.93588654989793,1.0,10.82301769121686,29.066896333253556,8.909169502238425,45.583821750121466,18.036120061409733,82.48236572443099,7.890285136481181,3.6197712543474307,2.6856554394105854,2044.3942213966993,5831.833713898128,2.852597435886855,10.657075861983893,4.647935200223536,2.6856554394105854,0.5831833713898128,5.536719157088072,0.992639755684757,-1.410840331953096,-0.28847523243558904,-389.1713807109818,Refrigerant_Undercharge,0.29796887958198653,1
14.81190425324747,25.712118957814127,1.0,10.189876625842505,18.750989773287234,7.635834961880391,30.25273328983945,15.112724534137199,56.54873466346239,6.246131432123177,4.285937459220472,1.8401586654869722,1406.848179838927,5728.763465507916,4.072055213636353,7.176069291367078,4.540614332025324,1.8401586654869722,0.5728763465507917,2.4618397539043357,0.578703355545235,-0.4778390278224709,-0.5498020001963049,-25.823496304350556,Refrigerant_Undercharge,0.11825151276891346,1
23.1288824680643,38.03674985290922,1.0,13.07117882464178,26.788266650742326,16.747571048479287,43.29997795508273,23.85639763518859,71.9680185774031,6.471124147235547,3.9015026851488233,2.04941474752385,1951.1193132444464,7307.458185577402,3.7452646467970694,6.381311419585014,5.263228102173514,2.04941474752385,0.7307458185577402,3.4281031938906636,0.3480008780385839,-0.5705549350171304,0.10717713844163423,-313.520452629627,Refrigerant_Undercharge,0.13435263066840905,1
22.2188084860624,30.38782183865884,1.0,11.329946502745857,20.55191214490877,10.750536657858891,34.92037560684092,20.569079028090123,64.51602330580846,8.876890269178478,3.936562681843928,1.8139460887946763,1384.471904229966,5770.190585293644,4.1677917534216675,11.468271828203509,4.53255376818208,1.8139460887946763,0.5770190585293644,8.78534471546741,2.5298709498993723,-0.531938151783963,-0.8227414527063637,-231.0918668677998,Refrigerant_Undercharge,0.33752461068166256,1
19.879195421473273,40.85236663797577,1.0,11.333308567827315,27.70073377313014,11.99520770936215,45.28520024563538,19.203670061619484,76.75373922496868,7.993929760995572,4.396762782035491,2.4441877327655424,2056.0228868208233,6482.352709770349,3.152860190089542,7.883987712111123,4.43283360765961,2.4441877327655424,0.6482352709770349,2.914468729947316,2.960874966320012,0.8579481594599243,0.04764016259457948,-281.4008771848153,Refrigerant_Undercharge,0.1417527505850391,1
16.225375649823338,33.02996325258722,1.0,10.838957541329,22.94929263962432,9.498586058627325,38.76647624003971,16.52945133677787,67.33231959155347,6.862948563738567,4.00398876353657,2.117297032682207,1729.8222275513358,6463.6200901871,3.736580549861896,6.726789591196013,5.736512987452485,2.117297032682207,0.64636200901871,2.423573086032519,0.06437625326849528,-0.69977761652288,0.05412874957598923,-131.31977186173026,Refrigerant_Undercharge,0.11319010161337048,1
21.850105213942694,19.98644062714967,1.0,11.575869675913912,16.21576378099562,12.199242434257947,24.56302424960853,20.701044436992607,45.823823658230744,8.726045600898582,3.584705284970444,1.4008246667406774,856.8300141823061,6194.3288141550365,7.229355545004381,9.650862779684747,4.5765836224588625,1.4008246667406774,0.6194328814155037,6.830150305988731,2.5460870688280215,-1.392127800115956,-3.892821869911206,121.42880309484553,Refrigerant_Undercharge,0.32014997273082907,1
15.644694787359176,44.030412835441886,1.0,9.828555763959184,30.13784388948221,5.936069782844221,49.570885588608775,15.261092501412348,88.6822253554741,8.169292512143526,2.496339313498019,3.066355282837806,2088.6834179523107,5054.707429491868,2.4200447928328783,9.708625004514955,5.540472753166888,3.066355282837806,0.5054707429491868,7.082956335488433,1.4468031805403943,-1.8188233792691793,-0.25555979246829397,-426.0679061223973,Refrigerant_Undercharge,0.2947226041325727,1
17.768287405445868,24.871084796320986,1.0,10.19801139935581,19.05353019289282,8.830497414459245,29.36410018824253,16.33098111326258,56.63772959061405,8.403883182313475,2.9084539418504214,1.8683574127105207,1256.3628410737292,5607.891272655412,4.463592116321048,8.937789990986623,4.493015391921546,1.8683574127105207,0.5607891272655412,5.934416964683088,2.789860951016454,-1.8813400588924694,-0.7503497316716476,-142.2214810495932,Refrigerant_Undercharge,0.2827098787995178,1
20.19327563162301,26.17454688585903,1.0,12.104830663991375,19.11808531688963,13.570120027007478,31.68908914652324,21.002906621881486,54.527268626103904,7.685735750563044,4.389738322803317,1.5793765189760818,1404.8790594288735,6851.507853592873,4.876937845723334,6.6231556046155315,5.514542260664211,1.5793765189760818,0.6851507853592873,2.0956403218425166,2.012191914761873,0.4260785412628345,-0.44094622118239446,-71.96041206962514,Refrigerant_Undercharge,0.10128178323782924,1
18.03646049060929,27.937851318304872,1.0,10.879185018570176,20.250872347084158,9.670795294705094,33.06669915077303,17.919452156114694,60.69828138577689,8.08803371926533,3.457591633383253,1.8614328474529132,1495.3142170956862,6359.590731029871,4.2530129509381345,8.365665195904196,5.128847832468161,1.8614328474529132,0.635959073102987,4.276815183191722,2.0528255383981975,-0.665082845414307,-0.5329416631507815,-125.6178159704109,Refrigerant_Undercharge,0.18803161118553616,1
22.321428358265624,40.15159256671538,1.0,11.690773260882159,28.12613275459817,12.02484078654184,45.059538783303395,21.014839244195176,78.53917196595425,7.457745447171454,2.9274482428284,2.405840240586091,2084.7776199029113,6356.6093664114715,3.0490587128940403,10.296587571723784,4.907946216588016,2.405840240586091,0.6356609366411472,5.100051500048991,2.299136726707413,-1.3732389565497662,-0.36985295971701193,-225.90698149087984,Refrigerant_Undercharge,0.2331469171803611,1
22.719947135114737,20.296025701983204,1.0,12.519864601837982,16.655900052230848,14.99617846937866,25.296714767818028,21.508175636665314,44.36213585877938,7.464735368298721,3.2405718317001497,1.330357841872002,839.2164108905504,6915.051581282316,8.239890797588524,7.723768665736076,5.000689065834823,1.330357841872002,0.6915051581282315,5.965941284375333,1.974222481601581,-2.0643834015495344,-3.1138974461640245,131.54048749757624,Refrigerant_Undercharge,0.21353360916999606,1
17.835047620561944,26.152791725115925,1.0,11.048802927270772,19.635673201439328,8.299199787076388,30.27011935179595,17.488634922437296,56.541338521317016,7.858007809998764,3.4937214253434465,1.7771765258817633,1376.0151908967196,6248.54557382233,4.5410440343687535,9.535847833485557,4.1173276266800265,1.7771765258817633,0.624854557382233,4.349131390461061,0.9823521142648115,-1.4955399334467723,-0.4009936524946438,-45.69850249574597,Refrigerant_Undercharge,0.2204642681290254,1
23.558798812559992,24.92327621970963,1.0,11.893556010868851,18.104280568209617,13.145111459719566,30.546044438290615,20.829324375678176,54.71523010874308,9.319104179546823,3.2252680484724805,1.5221923999571814,1218.2795255341264,5861.394178272274,4.811206340927779,10.413687352840427,5.622768218580983,1.5221923999571814,0.5861394178272274,6.963040783363397,3.697651397996328,-1.9922695577673752,-2.0547431344655758,22.03972568884751,Refrigerant_Undercharge,0.31492177589842657,1
19.28228541634002,45.09910332828367,1.0,10.5866640234733,29.909312647733934,8.082120030390149,49.79090357399993,17.73471915578225,87.19635726221999,9.893475413223747,3.1617706591218124,2.825187668317182,1953.3682837626334,5380.47979212525,2.7544625541688523,11.200165385949871,4.691800245716259,2.825187668317182,0.538047979212525,6.870645976382704,3.4607864470045246,-1.2888845813848309,-0.10135982385607178,-583.0573028673289,Refrigerant_Undercharge,0.3339613972359289,1
24.356871837204242,27.95481056577451,1.0,12.819336151586997,20.144873828695967,16.55506470142319,33.03275835966466,24.873745842677828,55.13218488524643,7.480675781647198,2.623842015658311,1.5714443860809508,1326.2509928040236,7460.741501155343,5.62543707159192,7.801807135781051,5.077947793890154,1.5714443860809508,0.7460741501155344,4.061478521414401,1.577424691541224,-2.466468520102546,-0.4600071883383938,-49.31771553434328,Refrigerant_Undercharge,0.1848499231958441,1
21.53093280261409,33.40492080997662,1.0,12.164308260522787,22.928862465633514,13.415819072519987,37.30737187088661,20.997694500590704,64.20672136979513,7.3996703929491705,4.225939184780613,1.8849294160067673,1706.8082111898339,6887.010405671497,4.035023009920072,8.115113730094102,3.902451060909989,1.8849294160067673,0.6887010405671498,3.2092216931786126,1.6694227792044263,-0.5587551291094099,-0.5654375807644838,-18.337675625124575,Refrigerant_Undercharge,0.13745207578540494,1
17.67175780343743,46.44116075465304,1.0,10.354512557659348,32.226307619490875,9.092993723026956,50.761740751214866,16.98429905783077,89.82877821101384,7.62820430279788,3.397950593222419,3.1122959617884396,2400.2489954552343,5707.878876061167,2.378036148278276,8.578764080410474,4.3205799965618255,3.1122959617884396,0.5707878876061167,5.618291544450244,1.8597385306431367,-0.6413557237228287,-0.29172936848231323,-201.63411199775464,Refrigerant_Undercharge,0.22019056483905555,1
21.115758957703406,42.69449780222445,1.0,12.133911331562066,29.195602571346985,14.871198621138452,47.99978637493328,21.25275031638928,78.53190347006158,6.656677107871262,3.752708065873899,2.4061163604686135,2355.327989247568,6988.878363153777,2.96726332598223,6.244560336564954,5.305288572708832,2.4061163604686135,0.6988878363153778,1.0531141029494222,0.65320511614014,-2.0126858794300655,-0.23855248334543688,-75.37888859460327,Refrigerant_Undercharge,0.10648226544708012,1
23.22728298037895,27.47078169255326,1.0,13.231004683242515,20.284862582085136,16.505631611262185,33.89324637506175,22.979361133918463,54.56751788617108,6.653439697229927,2.938757080767708,1.5331309350813362,1371.6155729850325,7706.052526410974,5.6182305583191745,6.721651369116763,6.42246468250849,1.5331309350813362,0.7706052526410974,1.6333228120080392,1.2025616582527006,-2.1728408343760792,-0.3178868880470107,-50.58959759039317,Refrigerant_Undercharge,0.12396363201475544,1
23.045044130494013,29.309436642498323,1.0,13.071726737017448,21.20532009992403,17.073148534381186,33.55858165157639,23.588533019375188,57.030068663162815,8.26441507971561,4.702864144217093,1.622227921876097,1509.7398307214212,7540.270761559822,4.994417321530653,5.971895596112827,4.249145009078067,1.622227921876097,0.7540270761559822,3.1027224219252645,1.6121777929357277,-0.6472138436766688,-0.6658595806830361,-15.62918848967297,Refrigerant_Undercharge,0.12008843666248178,1
19.50154738396219,45.649734656804505,1.0,11.079871617929891,29.5710067704744,10.386907332574237,50.369147123900234,18.45407037322948,86.88621407870728,8.47152186212093,2.5005998902698536,2.66889435096174,2292.5048646378973,5735.313764681751,2.501767325840614,9.114640051387953,4.719412467095729,2.66889435096174,0.5735313764681751,6.288038240765374,2.5653344489341317,-3.265563811065088,-0.14957203200190783,-396.5702152429608,Refrigerant_Undercharge,0.2659949388649673,1
20.243906191702102,20.809278052390663,1.0,10.939036622981533,17.079477552283734,10.645592432821594,25.044655963664216,19.26330097414297,48.75197291036423,8.953251589070492,2.5458392366557216,1.5613328797530408,928.4949653439223,5787.950880268892,6.233691184448142,9.598313758880508,4.235377911273552,1.5613328797530408,0.5787950880268893,7.974974919321042,2.8732429534743824,-2.2575734503187146,-2.164264285898316,42.988275017758156,Refrigerant_Undercharge,0.3343920341666726,1
15.346780144803382,48.40600566273462,1.0,9.67027856020319,31.75906607587081,6.820799232452282,52.84575042024629,14.441468798027778,96.67405086709422,8.571980835827942,3.3785997665964715,3.284193508816926,2103.504851739936,4984.758164831486,2.369739323733098,8.5259809123511,4.439744757511669,3.284193508816926,0.49847581648314865,8.646243322634746,2.1525389317998105,-0.20528385548767325,-0.03415381046743038,-502.6214224681107,Refrigerant_Undercharge,0.29650294680044637,1
17.30736601335103,45.05487369749162,1.0,10.973793904053128,30.76130822416245,10.730217564911879,50.61672710401685,17.926678035815623,85.68473961810452,6.517585232535788,4.284847721274897,2.803160738493629,2393.097932490563,6159.336378474276,2.5737920269999504,6.57714844843915,5.5618534065252305,2.803160738493629,0.6159336378474276,2.284723874832224,0.3896812132755434,-0.23612907594013688,-0.18571529864457226,-141.6134835489347,Refrigerant_Undercharge,0.11595658725987773,1
15.221517520149064,32.30539899095223,1.0,9.5349253678973,22.257457351836635,5.647001613575242,37.65508191384066,14.244815799279198,71.7329606962858,8.010356977490622,3.144614888638307,2.3343085019599883,1536.8189013355448,5403.647747053047,3.516125252205777,9.574515906573822,5.349682922888434,2.3343085019599883,0.5403647747053048,6.180387983170135,2.20385358375683,-0.2006473859685638,-0.36591055308891196,-242.91452943289596,Refrigerant_Undercharge,0.26155053379216364,1
20.86757334647876,46.466824130695144,1.0,12.16417822038609,30.446883549262218,13.456249547371389,51.08988993819127,21.113861587881843,84.52339406941898,6.801031758866102,3.0744232873986848,2.5029955166421294,2517.7414010317334,6735.3456825907115,2.6751538819001293,7.411323799107372,4.6230658074961255,2.5029955166421294,0.6735345682590711,2.378312020229444,0.42641045222594975,-0.615055795482081,-0.1385844635763993,-107.11711771305636,Refrigerant_Undercharge,0.110179854499705,1
20.61579256194804,23.749519539184725,1.0,11.868551788447208,18.02358064098424,14.00661951823038,27.620110708148065,21.617855368924264,50.458148047329296,7.092995922000715,3.432366018713085,1.518599822644605,1151.7819058646135,7072.900010266813,6.140832716899965,6.609173043717661,3.8705911689633403,1.518599822644605,0.7072900010266814,4.708747990174587,1.3182974739690687,-1.476519613567151,-0.6848887035178546,65.14513720035279,Refrigerant_Undercharge,0.17361549158420386,1
22.502732562986544,47.570380678710535,1.0,12.218394462852602,32.35610557054266,12.111857079302093,51.76003254880992,19.77498463845828,89.49295847956033,7.621412356120996,2.5290412988741435,2.648147076026595,2330.395485827521,5926.791479488778,2.5432556471779213,10.390875483684452,4.189651870099382,2.648147076026595,0.5926791479488779,5.111517205189713,2.0171126151347005,-2.087706307224523,-0.4799463062714735,-324.89848891570955,Refrigerant_Undercharge,0.25923420771744204,1
20.340472885946888,33.18923095932097,1.0,11.618375149864503,23.430286294054557,13.281330706622683,38.19952555895108,19.663218958225062,67.31737275127371,8.726657263065885,2.1240456847508016,2.0166577504882692,1688.227586402724,6531.44082007164,3.868815361552548,7.059142179324205,5.010294599630107,2.0166577504882692,0.653144082007164,4.65828621722676,2.996553733718746,-2.1140485946176204,-0.0416972531853439,-274.8333684724016,Refrigerant_Undercharge,0.2552094743326034,1
17.167343067054134,32.746310168775466,1.0,11.001736101529694,23.341058153254686,9.293010021135315,38.10224065598257,16.987224413691894,68.66746059033831,7.952824131753212,3.2192966060327888,2.1215795341618238,1698.2835454996073,6042.431826848314,3.5579640648704096,7.874333045918819,5.355930487207104,2.1215795341618238,0.6042431826848313,4.638752589971858,1.6480829492070974,-1.6416736685818196,-0.3711927340302634,-208.99512959601384,Refrigerant_Undercharge,0.20959792310350514,1
21.027753288526736,41.20019884652226,1.0,11.211539757319214,28.503467971179187,10.534418698055632,46.18225212181418,18.450584557913526,79.84995515724196,9.024508123167905,3.123638953817217,2.5423330415049645,2071.0442240911066,5712.607742351668,2.7583224326649467,10.493334590471104,4.982053275291918,2.5423330415049645,0.5712607742351669,6.300339854630877,2.403412155076672,-0.7351412705519258,-0.6546735722440049,-232.5895713919258,Refrigerant_Undercharge,0.29111191159192806,1
17.71544865704334,34.30765432490804,1.0,10.492185783020787,24.253470241063827,8.4621275302885,38.96781214116893,17.04580740100101,70.85994899505842,8.336414548288671,3.690553683401927,2.311574608249174,1746.4266765175769,5461.883899038231,3.12746247665512,9.25332112675484,4.6601578162608845,2.311574608249174,0.5461883899038231,3.8673398755736486,1.9493524018695183,-0.18724788010275084,-0.5791931700436637,-257.18863070486714,Refrigerant_Undercharge,0.25420372645372025,1
24.30501570313424,34.56151150968262,1.0,12.660744497217442,24.490252841151438,16.026151325672966,40.296206518429734,23.7921555491819,67.34498538227271,7.4619148903162005,4.075668707315834,1.9343453970288924,1879.3099274497167,6916.463918708972,3.680321067688305,8.278864377461275,5.734695008747117,1.9343453970288924,0.6916463918708973,4.355589188289066,2.5247025655030404,-0.12596659709244218,-0.4475272766064764,-74.94099041492109,Refrigerant_Undercharge,0.22205161474011176,1
22.48363927335582,43.515080719348596,1.0,11.633901604213309,29.627595940960695,13.201387930947948,48.09028301658086,21.400663172540973,83.00556269047183,8.702332985597751,3.534981713511981,2.546660350834567,2157.2096660174598,5822.210782072366,2.6989545215700153,9.282251342407871,4.575202297232266,2.546660350834567,0.5822210782072366,6.156252419268185,3.137425135491493,-0.8957031351285956,-0.2674255613800298,-487.0269254094883,Refrigerant_Undercharge,0.3211037294225659,1
24.137035449770295,32.038298518388295,1.0,11.828524135666735,22.776640488841533,14.147175284507071,37.32715494548166,22.31026088735283,65.03402104034542,9.08746744183707,3.3137279873897127,1.9255690927799498,1479.6522615987742,6328.138363539925,4.276774028447961,9.989860165263224,5.288856427093364,1.9255690927799498,0.6328138363539925,7.52811465034528,2.8444679142989076,-0.6055503551519581,-1.2642549866809967,-96.93973394686623,Refrigerant_Undercharge,0.3309569124480388,1
17.382101622874245,43.29429517588811,1.0,10.61845628391208,29.266111963933163,8.127890009672637,49.004467034990306,16.564683876957346,86.80265973416714,8.495720333976898,2.9395292120543157,2.7561550550689713,2122.3526483389664,5150.3091252286295,2.426698093391528,9.254211613201608,5.710171859102196,2.7561550550689713,0.5150309125228629,6.414397571212646,2.00462946781135,-1.0020064372884332,-0.4943219766727247,-260.70955588016614,Refrigerant_Undercharge,0.2770926029590983,1
16.724590830439432,21.925950085501942,1.0,10.823942985821539,17.403888898905148,9.402713144154356,27.610486018708517,17.18297037830936,51.06715070807391,7.146220048833936,3.1163279960628705,1.6079065569453561,1230.4179682338015,6127.904567936473,4.9803438556190365,7.321877686285076,5.6845359332065755,1.6079065569453561,0.6127904567936473,3.921517662478422,1.1564979414798815,-0.7357362944304242,-0.5770021673724068,-19.405848944259105,Refrigerant_Undercharge,0.16156914591549598,1
20.60056208839298,33.29997488544709,1.0,12.158263980521493,22.39002445461174,13.45994152664462,39.246285881530916,22.334342255957708,66.2164654064597,6.586429594978819,4.415954858512741,1.8415478139381036,1884.8720850634038,6894.4015190204345,3.6577556501870094,7.14062056174836,5.946310996083824,1.8415478139381036,0.6894401519020434,2.87558194198472,1.2031344668536965,0.308311172239053,-0.3571594992173748,-63.144928494306214,Refrigerant_Undercharge,0.13296481188408094,1
23.306229163372826,38.99726097671016,1.0,13.440457823912116,26.44595947386332,17.330692346763907,43.849297410822466,23.44305420996768,71.17105694913593,6.943815797215367,5.016850540042255,1.9676382918156943,2111.5379060269265,7534.713779647826,3.5683535484452453,5.975536816608919,4.852036434112307,1.9676382918156943,0.7534713779647827,2.4729626721492792,0.8477220380811783,0.024960926700611452,-0.08456344422528161,-72.16831071049864,Refrigerant_Undercharge,0.10510598419360737,1
23.281952202869277,46.424554124601606,1.0,12.625775521975491,33.07913923667145,14.958050219687754,52.042136431296264,23.177298034071324,85.17870319598404,7.896177307567756,3.0139128086387217,2.619968902432674,2399.255788213969,6339.376899770076,2.6422263649050834,8.323901983181523,5.617582306694658,2.619968902432674,0.6339376899770076,3.980534503095896,2.0182408173286603,-1.7347866942983057,-0.2525893896173179,-318.21238007147895,Refrigerant_Undercharge,0.24598351107971597,1
19.40480691840308,34.96063655893169,1.0,11.017807137078163,23.991989210904993,10.167068439868006,40.08052790162103,17.817580864077044,71.83520965770825,7.5133202364861615,3.1041212137504846,2.1775648196059714,1660.5782572127598,5853.370909344835,3.524899163240627,9.237738478535073,5.119891342689343,2.1775648196059714,0.5853370909344835,5.35838501993581,1.562812102132158,-1.3850016076251177,0.03373366209102491,-360.9120247810001,Refrigerant_Undercharge,0.24680055333962492,1
17.52912022095089,26.399035569020548,1.0,9.93845946601769,19.7252252007385,9.020454597293739,30.718470612008645,16.245678006917018,59.80517642627039,9.206064183450557,2.591706583511801,1.9847366956804962,1218.1354249848255,5667.2097889910265,4.6523643207089425,8.508665623657151,4.319435042988097,1.9847366956804962,0.5667209788991027,6.887182154141847,3.078153740129604,-2.148186244646883,-0.11135114543229285,-221.75205740435013,Refrigerant_Undercharge,0.3225027166790164,1
19.436286705591,44.20164795829324,1.0,11.347871963163726,29.94304109727783,11.46615776125553,48.68516368321199,19.154102127410834,83.90821292843113,6.896821897590094,3.6656118412894716,2.6386481266686648,2282.430789571571,6223.042068926216,2.7264975995589014,7.970128944335471,4.483515724918746,2.6386481266686648,0.6223042068926217,3.1734745282651176,2.0190485240715965,-0.6539702935596314,-0.1560935522085165,-248.62728161036557,Refrigerant_Undercharge,0.13914958500632257,1
19.26567010392196,21.818702125195138,1.0,10.569215963191974,17.209769058691975,10.442294684238409,26.3179420345765,19.226667224996717,50.86808977150604,7.7702933298372665,2.924446055117732,1.6282919299431657,1084.0050661267462,6011.376140664765,5.545524027986315,8.82337541968355,4.499239909381362,1.6282919299431657,0.6011376140664766,6.635063529306542,2.4251246683890475,-1.9894144593178855,-1.8776440109563683,80.09738739141778,Refrigerant_Undercharge,0.3022158973079619,1
14.671096474752995,25.37799243498721,1.0,9.56393736668126,18.846247837572516,6.009097081421832,30.090366248066665,14.302645505339632,59.65280405243345,7.806163886945231,4.05090905674392,1.9705532475807366,1404.471451046961,5791.087303951296,4.123321481283468,8.661999393331163,4.712373813079456,1.9705532475807366,0.5791087303951297,4.706857052780869,0.5360993453870551,-0.6316988453154915,-0.5136409539351652,-68.52789782545847,Refrigerant_Undercharge,0.23142269422523207,1
14.850807702943309,35.553553220039376,1.0,9.403985257908476,23.517358844807763,5.602348862953141,40.98131254964321,14.76411442882559,73.63220748579941,8.091627867574964,2.57965074103997,2.5007864431763496,1768.5472567539668,5568.849567871072,3.148827121584678,9.248458839990167,5.4277593296038305,2.5007864431763496,0.5568849567871073,4.194332778737547,1.5664539244630928,-2.016915185357239,-0.2005083680261519,-204.60931429815741,Refrigerant_Undercharge,0.2005421790831067,1
21.796758969154347,43.09479320790549,1.0,10.585813180110296,29.074212606063362,9.96699239226561,47.6791484001961,18.423321012837953,83.41074124189342,8.50542758891241,2.706538977960709,2.7465261394080667,2049.138838302009,5505.447012741791,2.6867125398412752,11.829766576888737,4.584355192290609,2.7465261394080667,0.5505447012741791,7.070551812971658,1.6601654545881503,-1.850234579714292,-0.15344452824878996,-464.2294454640596,Refrigerant_Undercharge,0.34147059675372504,1
20.378251143216712,42.57204180310758,1.0,11.941255647489369,29.526446726546695,13.097088884095168,48.010032360025804,20.23606308065111,80.38790445875752,6.867130598955342,4.334515937210764,2.472641705209166,2461.6987338234485,6665.542695308149,2.707700419927257,7.281162259121544,5.437990556918223,2.472641705209166,0.6665542695308149,3.0548717058886155,0.7396149204391103,-0.06558805477344798,-0.36427135164820434,23.996169990497037,Refrigerant_Undercharge,0.11897230358502675,1
24.35652097381074,20.100183096635785,1.0,13.16883477113996,16.97717363817103,16.19877932606996,25.771900341020775,23.613460727428414,43.593851019733734,7.115674481083616,3.483047200720727,1.2891933062579843,808.2813296409423,6818.727207086078,8.43608154368123,8.157741647740778,5.67171724438499,1.2891933062579843,0.6818727207086078,4.128764981022073,1.0882189011241996,-0.7797533584227079,-4.143830208505209,165.77930786036848,Refrigerant_Undercharge,0.19552462203262183,1
14.919180035551312,38.014980490919534,1.0,9.827051861316676,26.20860270917511,6.7798162874481,44.026211043434266,13.959070769842638,77.5883877943245,7.028142921182333,3.6425669525488944,2.6669852850113642,2124.5012977604465,5965.416543152073,2.8079138146164215,8.13936374810321,6.011230552514732,2.6669852850113642,0.5965416543152073,3.0355159445118716,1.0818265204433937,-0.7744070114103199,-0.18748055343943015,-70.72689560331673,Refrigerant_Undercharge,0.14650338595935478,1
17.569251012025646,34.045981993279085,1.0,10.792174285289871,23.865212199513653,8.845893198025244,39.44609193324197,17.310394423766308,72.14110159253066,8.173592952345338,3.6076050992108644,2.2113442174523454,1741.395637897692,5741.055728624621,3.296812972125931,8.723357814000401,5.4001099399628885,2.2113442174523454,0.5741055728624621,4.8630612388369485,1.851218155975939,-0.6771631344062752,-0.43333427494769916,-200.26481234775838,Refrigerant_Undercharge,0.23634220981158177,1
16.706916961724286,44.04266384121086,1.0,10.708468533910114,29.112884638524797,9.574051748915206,47.76362418723819,16.831526812572577,84.00456036267283,7.85955602676649,3.6050344446600002,2.7186786370370415,2122.5958913191002,5864.72932121813,2.7629985270410837,7.1328652128090795,3.720960346027333,2.7186786370370415,0.5864729321218131,3.8302619692592117,2.4096332679589842,-0.5864697653952238,-0.27130105686243056,-255.35755255424647,Refrigerant_Undercharge,0.1827651962726949,1
18.080442501987452,30.099255183005912,1.0,10.801095663405489,21.729586277761143,9.466157108026458,35.62388656557481,18.17166866793188,64.92900639223599,6.90591360813811,2.8972926270897825,2.0117946322225237,1577.4675682793995,5660.501701743141,3.5883474345639024,8.614285393960994,5.524631382568895,2.0117946322225237,0.5660501701743141,4.79186137986828,1.0835501059727122,-1.245092197764468,-0.45235353915282284,-151.05639237313267,Refrigerant_Undercharge,0.20269093602499513,1
22.054261782552256,43.54754687526379,1.0,11.344291128669022,30.03253219708244,11.400006686520882,46.97494693129401,20.900408929265314,82.89929914879755,9.194390436277484,2.9483350223477136,2.647369664304977,2014.791890057926,5773.596965570063,2.865604628478066,10.654255096031374,3.4274000560302227,2.647369664304977,0.5773596965570063,5.787713452836115,2.7870139134327783,-1.4304461061028646,-0.07738153195205744,-648.0090499250675,Refrigerant_Undercharge,0.2817571897055198,1
24.326917197535707,21.159729731555846,1.0,12.420640095484197,17.25449589640394,15.089593313694975,25.62883254409322,23.744579370556362,45.46645463746755,8.404898818509091,3.3823043364315266,1.3891792825296663,874.6971998657697,6738.904983898866,7.704271815358518,9.237323883840732,4.4691028125373755,1.3891792825296663,0.6738904983898866,6.446509770991945,2.3909493891479707,-1.1452351191682881,-3.43885625354216,101.54167442963933,Refrigerant_Undercharge,0.2351713567472956,1
16.176037568507464,33.098995039983876,1.0,10.619701182826384,22.44333890920807,9.513088793092967,37.86071504010007,16.54945378535629,66.75825558785387,6.990274450485329,3.5186115537411364,2.1133682127988913,1806.4088500123376,6454.711555531795,3.5732284834010364,6.662948775414497,4.761720000116192,2.1133682127988913,0.6454711555531795,2.31617500595236,1.4856885862688092,-0.5640476582379268,-0.3048855018134424,21.36935919441362,Refrigerant_Undercharge,0.12060385105491964,1
22.002924563954597,27.379655879653104,1.0,12.064688113549208,20.042753763731536,13.308613556760868,32.97066108778701,20.765477223404208,58.45367647842052,8.060263092869006,3.4789720454582103,1.661274089731552,1347.9356979343202,6711.185066233232,4.978861437172386,8.694311007193729,5.591005208133904,1.661274089731552,0.6711185066233232,6.1145302786258355,2.4217606840858084,-0.4602868220323071,-1.0095602336903653,-23.33377673169457,Refrigerant_Undercharge,0.236043175410729,1
14.846613373599823,30.02716333795767,1.0,9.776544132349972,21.660931408664357,7.315801483879252,34.20877203634925,14.655473335842249,65.62282703729389,7.401824017291502,3.4897417384257046,2.2156020691391034,1589.3775856542236,5544.569001458855,3.488515914345543,7.530811889720571,4.181608698391582,2.2156020691391034,0.5544569001458856,3.7342647569432614,1.799933366951012,-1.0510241713181405,-0.48087163981926784,-138.02103727544818,Refrigerant_Undercharge,0.19865056346658672,1
19.387222373623242,42.3834321504834,1.0,10.695083712946113,29.364287952328034,10.387819598255867,46.54889853152118,17.321085854804323,80.63047797642031,7.637685264007729,2.7800813267636553,2.745587481169815,2099.6211095461413,5774.488573355636,2.750252675161883,8.999402775367376,4.165466381037781,2.745587481169815,0.5774488573355636,3.5017446512220687,1.1265835194948446,-1.9319374977152197,-0.46019879518960005,-306.7910876256651,Refrigerant_Undercharge,0.25413073045174966,1
17.781209989298308,44.16432727784652,1.0,10.17617810781094,31.11798532291286,7.483100750096445,49.769980759561044,16.86250216058898,88.64195341390744,7.870003932074377,2.552276687416627,3.057924595386906,2134.2104486929697,5270.291182724167,2.4694336896119085,10.298109239201864,5.605653481714526,3.057924595386906,0.5270291182724167,6.525714729751911,2.0348710301611357,-2.5554213064439346,-0.19812972354273128,-466.0839525120696,Refrigerant_Undercharge,0.26978968006307225,1
18.290305160566806,19.620477945580102,1.0,10.723518795877192,16.205194807386093,11.701767319767226,23.989811137629367,18.556111388020792,47.2052006959433,6.956930564663716,3.959478763076447,1.5111825806298216,1075.355422019113,6210.893616160517,5.77566587658878,6.58853784079958,4.369333192049265,1.5111825806298216,0.6210893616160517,5.0839800225888325,0.952605286155082,-0.3184554503905561,-1.5474250420099924,60.247506311834286,Refrigerant_Undercharge,0.20948731725837835,1
16.756400170456782,20.03756677042604,1.0,10.084648049643228,16.92050377311545,6.9665056116403505,24.31782386512491,15.704215769779447,50.215984038232534,8.904023420865535,2.503224783230877,1.6778477235716778,1042.4618669814852,5701.086524395601,5.468868171555724,9.789894558816432,4.280257094698872,1.6778477235716778,0.5701086524395601,6.525060220863814,2.6706577170022,-1.6656650007393647,-1.262523325213552,-24.55322821054233,Refrigerant_Undercharge,0.2898394658198748,1
15.775566093918137,46.73543668694627,1.0,10.551559640498063,31.866455108247866,9.543718590995969,52.069215426710606,15.798180936592368,89.03430186266162,7.486231832294458,4.135948492163634,3.020070605101909,2437.0279086177125,5906.2764511993755,2.4235571658058803,6.231847502922168,5.333778739764334,3.020070605101909,0.5906276451199376,2.4969298027017146,1.6397645303472022,0.077896925361439,-0.1697506678813121,-156.72590590462687,Refrigerant_Undercharge,0.14118252509174467,1
16.305386350799715,20.67472618153394,1.0,10.342045051634754,16.417062455323716,8.325339230472341,25.603013687497075,15.769021588663282,48.903941463989035,7.419143290335764,3.9237962606959567,1.587409682839149,1034.1918434299644,5827.889880721417,5.635211607735023,7.980047120327374,4.928287505963134,1.587409682839149,0.5827889880721417,4.437787880334312,0.855054127624439,-0.2578548371655254,-1.2120192796402591,-24.909968062178223,Refrigerant_Undercharge,0.17759762766607023,1
19.120762262977642,39.87918077040987,1.0,10.588622193602129,27.11126674461102,10.237949238106477,44.78697301865814,17.93161971425064,80.02762732389326,8.366387540465874,3.312080372878404,2.560414967019243,1979.7443900282733,5631.1822339086575,2.8443986315972016,8.882813024871165,4.9077922482482705,2.560414967019243,0.5631182233908657,6.019650760015182,1.8586881149645862,-0.7404292665230163,-0.502810697794648,-277.95327733494105,Refrigerant_Undercharge,0.2898647885053137,1
23.246373408692268,29.679711112641765,1.0,12.280263197737366,20.919063209010577,13.840869011994053,34.563738399132355,21.300629572789738,62.46796776828219,8.242226176602468,3.120269524519423,1.7034702654308669,1409.843575194426,6476.208819619262,4.593565508660174,9.405504396698214,4.884027286490589,1.7034702654308669,0.6476208819619261,6.882094301969332,2.257892861246508,-1.1735031886903444,-0.6552510287535958,-151.37500366747827,Refrigerant_Undercharge,0.3129466911276636,1
16.759715593370185,46.94959828718003,1.0,11.28875679618021,31.687207920529442,10.822021807024779,52.64894919409341,17.83821230779008,89.23402681678733,6.831819183826533,4.2622858342145555,2.806970554211202,2526.7015352098483,6236.851315722842,2.468376746842344,5.937693786345406,5.699350906913381,2.806970554211202,0.6236851315722842,2.2562458642014036,0.2801979292788257,0.10033252827066619,0.04042946664545255,-328.57130568080765,Refrigerant_Undercharge,0.10542256427482352,1
25.034947365280264,46.57200458560889,1.0,13.476510284784826,31.986983064183427,18.13316513944868,51.421440117704435,24.243096300894425,81.02036230576422,6.210022944157386,4.038558863837904,2.373536055569014,2634.3565012269764,7819.8933410316195,2.9684263832132936,6.901782225831585,4.849435532095548,2.373536055569014,0.781989334103162,1.4342707823568475,1.1270901515293712,-0.41045496274316307,-0.19539174267311665,-19.009991272163916,Refrigerant_Undercharge,0.10159297513638757,1
18.493585191718932,28.324148951641934,1.0,10.441933705006823,20.605615683849543,10.083107874463655,33.69538945406626,18.211863524272875,63.28854666233168,8.87367379571467,3.2734131091135867,1.9733524714842152,1431.535915872797,5740.925396625461,4.010325785731517,8.410477317255276,5.371240502424325,1.9733524714842152,0.5740925396625461,7.434130584823052,3.3819100714990338,-1.529396059569398,-0.34676974035592156,-204.9092022880268,Refrigerant_Undercharge,0.29376255688732056,1
14.484600238096704,29.75322962536232,1.0,9.760651872739874,21.620597861854083,7.178347603856706,34.381079325526166,14.425502972860604,64.69587033340204,7.444632786545335,4.498333874477273,2.215077245223484,1536.0639251532232,5835.357997847146,3.7989030940005093,7.306252634239998,4.627849700163846,2.215077245223484,0.5835357997847146,3.9174219882212995,2.0892486911852934,0.909223183512057,-0.07923726245162355,-143.61761617984394,Refrigerant_Undercharge,0.17885915033771382,1
13.687043290642327,33.66691964755085,1.0,10.132397688391464,22.987390333406143,7.846068494388442,38.260555294237136,14.090726282023715,69.79131518790672,6.285979665202983,3.7196174451434105,2.268701944036647,1799.0226994948396,5839.8929496460005,3.2461474506607537,5.840974796253885,4.5936356466862875,2.268701944036647,0.5839892949646001,2.406696813505434,-0.059385707141800914,-1.0481764867623102,0.032627423638785125,-220.0711963431254,Refrigerant_Undercharge,0.11180234504271325,1
23.73721680972601,29.51564598615093,1.0,13.034349542447911,20.624864548157937,15.363666517846223,34.33519775032708,23.526982222447682,59.56853616411275,8.31102137445414,3.4454796976064297,1.5823470500764623,1589.9067287059768,6916.276002788367,4.350114304137524,8.373550291879788,4.819551764176154,1.5823470500764623,0.6916276002788367,3.6250154188460755,3.3041846640996724,-0.9192146819910065,-1.294382067770897,84.42251222860114,Refrigerant_Undercharge,0.21142195359140437,1
24.0228995424009,33.65011307869429,1.0,11.813464709161963,23.77545725207827,13.294702041955212,38.09702285281436,22.274466292933706,67.02366521800336,9.586423656454011,2.4507307459565606,2.012572758069794,1547.2289553444152,6141.415231962104,3.9692995731165186,10.728197500445688,4.446909774120073,2.012572758069794,0.6141415231962104,6.282121888357587,3.835155940492432,-2.73255198872872,-0.9122552778034954,-190.5701818145883,Refrigerant_Undercharge,0.31033762896054023,1
