T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.819909373516225,42.44380555784429,1.0,11.590671669524632,29.280448978596638,12.46015528734865,48.18140027923628,20.01599958933873,79.92740912022117,7.917206046961539,3.9490570573526624,2.526208127832985,2313.861873733021,6468.070633058818,2.7953572797427575,6.359754086167575,5.737594721391986,2.526208127832985,0.6468070633058818,2.474947839289243,2.7735631604027606,-0.3638563374277868,-0.3054238453634941,-66.52893706074337,Refrigerant_Undercharge,0.14483971072430665,1
22.814293621079354,28.715214139639723,1.0,11.854564932594782,20.089929167894905,12.583083668129609,34.31970567092182,20.742488494660115,60.0310401253289,7.68259822230518,3.7919758264056345,1.6946998293169355,1400.7054815335487,6398.179547088269,4.567826449913857,10.231209952949746,5.604491531282097,1.6946998293169355,0.6398179547088269,5.782470938996347,1.7185900302559505,-1.1232984013167409,-0.94108571752309,-103.17135388725023,Refrigerant_Undercharge,0.23300349944704862,1
19.192366089218172,35.895658927426474,1.0,10.662968342117646,25.372537539782833,11.105956891983366,41.84148298536284,17.367928601913555,72.31773455331388,7.4286194844112,3.0868076055882083,2.3795004098027634,1878.7828097260133,6213.897863655221,3.307406173554146,8.086409197234806,5.945824057936363,2.3795004098027634,0.6213897863655221,4.48587960953364,1.3926032509154593,-1.6136701630715846,-0.08907030105705438,-276.7242853988007,Refrigerant_Undercharge,0.19856096494039693,1
14.12871637368487,33.44942332424483,1.0,8.866275347006994,23.024771328992294,3.4099512041364317,37.92670274237564,12.630829167943462,74.8460017571658,8.520356607525153,3.0782644673809925,2.596893332076001,1573.1921919469082,4798.863483500324,3.0503987421660654,10.718765169548439,4.477279418130806,2.596893332076001,0.4798863483500324,7.565215950999374,1.6613686800773184,-2.065789890690964,-0.37996932840368247,-389.23890544662686,Refrigerant_Undercharge,0.3288651624872477,1
14.632347516300017,46.421848845119236,1.0,8.72236287881722,31.554463574385423,3.194204537807857,51.904806103864615,12.024158919958003,96.65333169333314,9.032123049538331,2.1652043293756327,3.6176508605274065,2082.3627146065355,4845.315579431002,2.3268355438003168,11.43814297849216,5.48295725874538,3.6176508605274065,0.4845315579431002,10.47456499058795,2.813073076836849,-2.6733658832468805,-0.13420815459654412,-537.657330015621,Refrigerant_Undercharge,0.3494875918600751,1
22.59722590011588,23.62777291731964,1.0,12.09255815390836,18.34137864023826,14.742874457096299,30.00949176854938,22.040920432588543,50.38089210514456,7.813964817820626,3.326514791365622,1.5167492607269586,1192.0946943426873,7044.787428921042,5.909587101052814,7.854351443019581,6.381718851229742,1.5167492607269586,0.7044787428921042,4.146827601839284,2.9249984333169454,-2.0056106299977183,-1.659315128489128,100.20145926903706,Refrigerant_Undercharge,0.20049238125267094,1
14.291359267416691,39.0048319704332,1.0,9.539323731599621,25.943330313935554,6.998708730500561,43.08424199716828,15.206450523863952,77.1436161606518,6.8699689329963185,3.861169942414394,2.719619445139136,1933.0460870106272,5838.575993955139,3.0204018585941976,7.29265053691613,4.079410026735076,2.719619445139136,0.5838575993955138,3.4280131655506096,1.665201633078885,0.06491353815147871,0.07569808879183082,-236.29445681788184,Refrigerant_Undercharge,0.16932609714329558,1
20.822548525212394,29.947136569922645,1.0,10.967595323478543,22.012205445296924,9.506873710177913,36.28057198474419,18.345337544951036,65.72682958607687,8.186861289179019,2.629855640309147,2.007022031363153,1559.2487675565421,6027.232904441093,3.865472290150475,11.31567481503448,6.3334354148215475,2.007022031363153,0.6027232904441092,6.806694668618547,3.078305422095638,-1.6806643822428207,-0.5166039183874456,-159.54108362172997,Refrigerant_Undercharge,0.32368259873108074,1
22.358814113808563,45.44044997962084,1.0,13.424038930796677,31.018248558970193,15.60202421674897,51.721239064166056,22.827351039274976,83.24543141088385,6.836480642900821,4.161167180479818,2.3106494788099776,2582.9056884720558,7178.736685784083,2.7793259033126905,6.756789897059592,6.280789084545219,2.3106494788099776,0.7178736685784084,2.8240778616943913,1.4639045374482356,-0.6489407713159974,-0.23724220808633012,-115.05884152222143,Refrigerant_Undercharge,0.10084683147915804,1
16.664597429236157,20.360095875814793,1.0,10.262395762677814,16.55037037551827,7.166547290974358,23.8555203203103,15.677230751054926,50.78503538352961,9.012009698561045,2.9601816664505933,1.6127199494399256,1031.2272310853164,5811.02426386077,5.635057035630207,9.4980501382618,3.4954244444955087,1.6127199494399256,0.581102426386077,7.20721939383418,2.717726448318536,-1.2984645850218608,-1.0976716948100709,-47.20242769185916,Refrigerant_Undercharge,0.2810431103095028,1
20.037142995668813,33.865013128651675,1.0,11.783210681103116,24.155697204653087,11.935219540147557,39.04599740708497,19.539078297507984,68.13465497590553,8.015888215792328,3.2677341211416606,2.050009785821099,1849.098583828916,7351.082181568667,3.9754950038125227,8.101923455521256,5.180984278433293,2.050009785821099,0.7351082181568667,2.8008253782382297,1.2298884833187191,-0.738551284606078,0.18154131918071004,-156.8636476477452,Refrigerant_Undercharge,0.14608492523638975,1
17.716370901925295,34.13372051022816,1.0,11.7034823516458,26.00410157711707,11.533923583967534,42.09076266958522,17.586924145785147,70.01918003469302,5.290000412135148,5.1877613584329,2.221911461545482,2178.118499889052,7332.054087646548,3.3662328693411423,6.182447317957761,7.957042159357059,2.221911461545482,0.7332054087646548,2.9005870505437343,-0.546431338507257,0.7389592337595987,-0.42827556204821926,246.23485389255438,Refrigerant_Overcharge,0.1862540408979769,1
15.982535746985493,42.11936015037013,1.0,11.26457480767938,31.123549864541758,11.30373861027057,50.592616325280865,15.844342923511777,83.37794860348633,5.46634704149269,5.350446561725768,2.762958247063524,2430.8654337390008,6951.962508368155,2.8598713906080326,4.678797136714923,8.473256174910738,2.762958247063524,0.6951962508368155,3.2153084475864517,-1.1351565899786529,0.916464652124537,0.028984211489408995,-91.55198083168398,Refrigerant_Overcharge,0.16502687087564147,1
16.66035338971055,47.894739216045416,1.0,11.07668397306909,36.63957823982986,11.987166689932694,56.22390314961288,17.06184321225595,91.91588611172446,6.099312840513912,4.969652763710926,3.307811103838678,2940.3929023478395,6810.952054347251,2.3163408022475003,4.673186699777856,8.329163933567465,3.307811103838678,0.6810952054347251,5.126975724261456,0.40383786008615186,-0.3239942398465958,-0.2018493967399424,277.55084187976354,Refrigerant_Overcharge,0.22433773795572767,1
18.062223759650806,46.428119384258665,1.0,11.629477514375573,33.32534946729436,13.76867606329288,54.92098955229021,18.235028094145513,88.47558360459338,5.894238606765918,5.591448628843493,2.8655930093247797,3020.9456304107753,7193.1064284547065,2.381077751298893,4.293547696357926,8.492870168031544,2.8655930093247797,0.7193106428454706,4.1154997696675935,0.5372534077036653,1.0297368549697286,-0.32892289336220326,371.8022890120196,Refrigerant_Overcharge,0.1688562093206535,1
18.571658514055425,26.509732495727814,1.0,11.453546997633104,20.859981738582988,12.67597248372034,34.81580811920549,18.442649621497406,57.015183441206354,5.729365825666203,4.090190377910919,1.8212682711210544,1621.7224823104045,7888.307718449677,4.864153888531849,5.895686030335085,8.306075623477678,1.8212682711210544,0.7888307718449677,3.759813215253999,-0.07478237625415929,-1.2813340463629155,-0.16223587676401152,206.9760207399429,Refrigerant_Overcharge,0.15929738061277804,1
20.472880887489705,43.848275571643335,1.0,12.37273679028762,34.91778393357496,15.529155832032055,54.709652450496755,18.60537791999366,86.62798259622174,5.264847212223811,6.04306707494815,2.822155237391359,2924.6649152442096,7374.167500590966,2.5213717517362917,4.94372505545765,10.86137687885342,2.822155237391359,0.7374167500590966,6.309599838644445,-0.21392672159569326,0.7628922686755271,-0.2066893982615836,229.73532643865747,Refrigerant_Overcharge,0.2757213318725144,1
23.000824437753042,36.24100818063485,1.0,13.639978519769501,26.812381788323673,18.427724072363333,42.83775458288501,23.58663603484902,68.8181637256175,5.2351566875345705,5.248790315653354,1.9657202355166736,2235.5634204595235,8576.101559930063,3.836214835796173,4.57310036538971,6.596746402250162,1.9657202355166736,0.8576101559930063,1.5717926513217861,-1.1045990507813315,1.445656423422041,0.02085180946433729,194.1968842241099,Refrigerant_Overcharge,0.10688290717277282,1
24.102954741462003,22.84810233125479,1.0,14.43712841135213,18.93190874754544,19.03565015108687,29.727356228776394,25.101563116506593,46.03913309362718,4.941838044839451,4.920987278442759,1.3113347895873113,1078.6749869093894,8271.46699822717,7.6681735449586235,5.067304590375134,6.879253897521604,1.3113347895873113,0.8271466998227169,4.451998846180317,-1.3763662172664866,1.2533361460366792,-3.0716880324778923,256.2540549047692,Refrigerant_Overcharge,0.1412731915323066,1
25.392084231825464,38.473948599196156,1.0,14.17276032012638,29.35883623383317,19.852349533920528,47.74333855825044,24.5650256511804,72.32827458085764,5.482799832681736,5.83538327505814,2.0714974056353315,2549.2288639114363,8662.559040723881,3.398109586532922,5.539734697904937,9.269389959054287,2.0714974056353315,0.8662559040723882,1.8648241390082916,0.6479444232886822,1.475772432573856,-0.20170942512624945,173.18663713148044,Refrigerant_Overcharge,0.16828461529323382,1
14.909171299703697,23.84450596247206,1.0,10.578809975043214,20.2103360039119,9.462311037511403,32.276919346828926,14.360708986914789,57.85240501590107,5.290865869821157,5.875632588779088,1.910454583416349,1535.7545744986076,7154.764720163261,4.658794340560011,5.446860262192294,8.432413384356867,1.910454583416349,0.715476472016326,3.7367388716907968,-0.6733070870121125,1.1657099569090574,-0.18288029163310426,132.50903238909063,Refrigerant_Overcharge,0.1798614214397913,1
21.010537533149588,44.306660148853204,1.0,12.813646490520544,31.98586487327927,16.846285715658507,53.00076215649912,21.76593382321357,82.76358740364705,6.36843060381798,4.980544479191469,2.4962343776958584,2738.540377170189,8166.894880506999,2.982207218337997,4.164251817491081,8.694102007645917,2.4962343776958584,0.8166894880506999,2.892820400800474,0.4127262466553452,-0.36048421308854106,0.05610939998237763,191.96325183973158,Refrigerant_Overcharge,0.1317740262358243,1
18.29452662773473,47.169225906481174,1.0,11.512213329857813,34.458911500156105,12.925213422882727,55.00430188743573,17.196454386369055,87.57924032776889,5.268882055188753,5.7148267300387,2.993248171555704,2779.03343194562,6987.954222479173,2.5145268646828978,5.369313204852002,7.8350759809545565,2.993248171555704,0.6987954222479174,3.8764565839964575,-0.6912127329885527,1.4742685816562133,-0.10427090057541921,32.4657554759242,Refrigerant_Overcharge,0.16923277622303148,1
14.443509083631257,35.11096474662172,1.0,10.359072710906641,26.230214878407633,9.12669074919783,43.13503020625068,15.85447120199404,73.35392597701525,6.4091139145499625,5.874285389685401,2.532100662908845,2296.863339837901,6730.127231007054,2.9301382952466066,5.316818334433426,8.024065459628964,2.532100662908845,0.6730127231007055,3.1571891011630555,0.3377382072853674,2.098344743540957,-0.285474952038979,234.67177116372022,Refrigerant_Overcharge,0.16845311452300735,1
16.939736029937237,25.795362439861577,1.0,11.499579781825641,20.83585795547128,12.16375156974152,33.54914886699242,18.068543833204835,57.86136430009541,5.706700942986956,5.507001038561825,1.8118799426393855,1828.7235517935949,7446.11999375337,4.071758132305064,4.775984460195717,7.753786427130841,1.8118799426393855,0.7446119993753371,4.388015945523833,-0.11285588956846926,1.1549623573528347,-1.033684471971669,343.8180357546778,Refrigerant_Overcharge,0.17059083967535052,1
21.378343667730164,21.214892510431888,1.0,13.385082270029562,18.743834968917685,16.851596837976444,29.87572269025707,21.378260539990166,47.47698047107698,5.114083842562845,5.731344885025017,1.4003526157539476,1239.2845094064528,7940.865095010618,6.407620715612627,4.526746829753719,8.660830179825183,1.4003526157539476,0.7940865095010617,5.29594128417196,-1.4014231354273017,0.5303535230933045,-2.69553565436029,321.6112429125275,Refrigerant_Overcharge,0.21171757001790187,1
19.609684118681148,46.6947884005369,1.0,12.679221620442553,33.00070197691763,15.234577580886025,54.41075950883179,20.069851624632033,85.74161269755872,5.118447270270667,5.6665657502772575,2.6027387930274055,2876.0190902579884,7620.6342825288,2.649716167859374,4.375106537795123,7.715971108294887,2.6027387930274055,0.76206342825288,2.2150145289272984,-0.9291970024444804,1.1849903168059805,-0.020099841821151543,172.01014995400692,Refrigerant_Overcharge,0.13948042500364316,1
19.06288891728998,27.23668484671803,1.0,12.03818973956902,21.578944278890678,14.030432918757532,35.425952100477595,18.77227910884253,58.387385258979194,4.807037685143314,4.888352217342712,1.792540634906393,1750.9865918312723,7828.547998841873,4.4709354345508565,5.032455998532447,8.189267253759564,1.792540634906393,0.7828547998841873,4.6362156716191905,-0.6986125562338428,-0.7478354412574326,-0.9146640598476816,362.52629359593425,Refrigerant_Overcharge,0.21862687152675744,1
18.58586171481668,42.56049842037172,1.0,11.643102460584675,28.85519720773702,12.33805011247059,48.78711344896168,17.903927067990423,80.94146124160498,5.605345324810772,4.995868394881836,2.478308277834052,2550.520203633331,7030.539862997257,2.7565121236765484,6.24781160234609,6.226615028589954,2.478308277834052,0.7030539862997257,2.7255676399391433,-1.3749540856911562,0.7956040946490761,-0.18705646308520718,82.31782610879054,Refrigerant_Overcharge,0.11940045489523213,1
20.954870725003897,20.738589568458604,1.0,12.985839286249591,18.283105108591656,15.45445613924806,28.031776102476265,20.95602784119317,47.17186642558493,5.668826746837345,5.482164257075943,1.4079263346460185,1215.016822419065,7834.346853668969,6.447932826206472,5.500414585755836,7.293186534017661,1.4079263346460185,0.7834346853668969,5.306545988441734,-0.29085998748516406,1.2286510149173706,-1.7497190015277457,270.55735225381534,Refrigerant_Overcharge,0.15948961419663618,1
21.41231908760088,31.774903054305774,1.0,12.702325182972553,23.825310813209402,14.855973181604776,40.51876842435206,20.472658773701784,65.68901401925753,5.050380206295805,5.453454839585897,1.8756653187518135,2151.8785043168846,7572.736678762043,3.5191283632279293,6.556345905996105,8.743865370046287,1.8756653187518135,0.7572736678762043,6.532706535169382,-0.6902126034907674,0.6997119465822408,-0.8198058966682065,399.3500097395952,Refrigerant_Overcharge,0.2613127726525546,1
22.513561237910206,43.75207473911031,1.0,13.607175845244425,31.42973488139555,17.39461770659448,53.695298646141445,22.530747404568174,83.52837881866508,4.874478947971153,6.412336932980599,2.309791189505347,3137.9419674013125,8107.8547342349475,2.5838128360765924,5.118943531315725,9.943223907031133,2.309791189505347,0.8107854734234947,5.436820400428189,-1.1339959850927412,1.4877244374083363,-0.5519688954268509,626.9163623861255,Refrigerant_Overcharge,0.2629883075156377,1
17.100199710140508,22.922258178246995,1.0,11.408488041740185,18.770590411371607,12.077864551128918,28.86127309116836,17.485104367658806,50.779507345775166,5.104349273750698,4.736674962276149,1.6453179722585263,1467.4605694248944,7236.836468640338,4.931537255189414,5.02233515901159,5.939014912921365,1.6453179722585263,0.7236836468640339,2.2240799119720833,-0.6305889449927351,-0.043802328255979184,-0.713935404044558,197.82764513300253,Refrigerant_Overcharge,0.1366699415550418,1
22.148670801063314,25.68017784958757,1.0,13.527085254882133,20.95363958270549,18.305963928697196,34.41472216488882,24.005643192925085,53.11232512542797,6.09532880274288,4.962276958571655,1.5490136409943156,1489.0797290583419,8281.471805521694,5.561469707709135,3.8427068723661186,8.734544315301253,1.5490136409943156,0.8281471805521694,3.685338102108574,-0.14292546088848201,0.5462894110101146,-0.9233954891643652,206.84716873924708,Refrigerant_Overcharge,0.12174054942421586,1
14.48727234985258,23.755007396016712,1.0,10.439159930940471,19.788776776884323,9.642178870860334,32.741670830691234,13.954615100746933,55.7227161494588,4.51786109392387,5.078316894810156,1.8956292371987387,1601.8886690221843,6817.496369220586,4.255911475659593,4.845093478992245,8.986663434674522,1.8956292371987387,0.6817496369220586,3.058758658403285,-2.1952417668697146,1.0755400647988127,-0.58862667969857,220.08785028055422,Refrigerant_Overcharge,0.18161016144216427,1
24.122305478055353,36.94512838988673,1.0,13.852595091095814,28.713948816259744,18.313917672321463,45.75592569798533,23.035332163041808,73.23055276393411,5.1417353028998924,5.0682218096420915,2.0728209138745797,2550.7397560765125,8617.53530084405,3.378445519702621,5.80838780573389,8.8107973080986,2.0728209138745797,0.861753530084405,5.705756041583115,-0.9586359767618173,0.07017858176523006,-0.20505076024473734,312.79437826038156,Refrigerant_Overcharge,0.24923396802156433,1
18.25726180468119,25.08316001396667,1.0,11.900785647953244,20.598874981758705,14.063824935258381,34.38929318877861,18.84228929825388,56.77187165671854,5.708482948219942,6.057956089543053,1.7308836232422522,1667.9818638333209,7391.626110312913,4.431478705245412,4.193436869422808,9.30613317481194,1.7308836232422522,0.7391626110312912,6.849453525485039,0.6085067224111746,2.01947850903594,-1.0095942932374502,296.3618312095484,Refrigerant_Overcharge,0.27729278201559354,1
22.121701264853773,40.37317329397893,1.0,13.329909217395494,30.7647639366609,18.077421161971852,48.7763021668087,22.23967552182969,75.77722374927129,5.3840686734201615,5.129006946360814,2.3079499968771704,2686.3210978408815,7971.402324888051,2.9674048762432124,4.04428010288192,8.403128872829768,2.3079499968771704,0.7971402324888052,3.8180101804666435,0.35037887934400036,0.6989880577150487,-0.44738366427020937,447.6407170152229,Refrigerant_Overcharge,0.2341384392725799,1
21.569627215345744,20.658868601384476,1.0,13.243019784925373,18.139013341996133,16.899141960812667,28.159528397233125,22.357479989775506,44.355245449543816,5.888902620784391,4.619476972245797,1.3697037108291499,1055.6119053826653,8102.217300017956,7.675375067961986,4.670485254533077,7.500659795848648,1.3697037108291499,0.8102217300017956,3.689356892072105,-0.41221248409862987,0.4686347034183749,-1.7112857015698166,224.64175146748812,Refrigerant_Overcharge,0.13361770084574282,1
19.61169344936188,37.52674077242817,1.0,12.579756919435201,27.283193573921565,15.568188787006784,46.35939549752732,20.31145761596495,75.26720100867671,5.177079132239847,5.498914445208126,2.1688172314180543,2470.2606566196723,8063.181265942118,3.264101399313808,4.043504662355096,8.832654725099154,2.1688172314180543,0.8063181265942119,4.230968781615815,-1.1389262509672138,1.7092515156822796,-0.08616747450199203,120.61252189486731,Refrigerant_Overcharge,0.16386078054320954,1
17.529007211707054,28.928777138736724,1.0,11.64563012974168,21.87849440658743,12.307034133870525,36.63158987104521,17.870925099558256,61.92404608689585,6.632704227266201,4.334229778513122,1.8786870407907015,1744.6270575580138,7139.058752399807,4.09202569768262,5.2219730778365285,7.702812732308484,1.8786870407907015,0.7139058752399807,2.607054890509758,0.7990188947195795,0.29578063228456486,-0.1803070198026866,83.65605790579707,Refrigerant_Overcharge,0.1293926133932852,1
23.52576073897638,32.93536992114198,1.0,13.949254463795134,24.94180511048897,18.474908905228506,41.52777268766753,23.801637077280212,63.67384571183373,5.6356110806313415,5.750380576899788,1.7880385776332828,2025.6718093243921,8569.737656041687,4.230565690154858,5.050851833747874,8.592402766525552,1.7880385776332828,0.8569737656041687,4.064601295855816,-0.15279450753430535,1.723270621635427,-0.9283538021617668,384.4145624459936,Refrigerant_Overcharge,0.21971584420688975,1
14.933648881601178,22.47188140698932,1.0,11.467091828424245,19.301049250626196,10.48421510390845,31.720281249285268,15.653220694614525,53.477810707966825,4.8195464171300655,6.209932993129386,1.6831686306708906,1553.2909992348762,7021.883057416588,4.520648777901529,4.449433777692727,9.24839984229595,1.6831686306708906,0.7021883057416588,3.0344364999178524,-0.7515796044245215,2.3512323644749165,-0.7221637508021583,197.08095994836003,Refrigerant_Overcharge,0.15145748876729273,1
19.16287308695694,29.3762341890124,1.0,12.110388991458656,23.649283876633902,13.727839996076634,39.04232003281086,19.886371072006142,63.163353080522974,5.512352659359509,5.811862742828421,1.952809599535863,2053.7143481900357,7904.419017362472,3.848840528542217,5.435033090880305,9.666085843798463,1.952809599535863,0.7904419017362472,5.379264376936021,-1.0154866290614128,1.0533728164987046,-0.7522491135727902,396.5035956279819,Refrigerant_Overcharge,0.2513372726409204,1
17.133853873272805,31.45943372790131,1.0,11.578832101278548,23.88534772353293,13.032237033018976,39.6947686282338,17.981873206344936,67.8653109697365,4.834690241195212,4.468636290586474,2.0628460206185633,2056.3069604529287,7226.471632057332,3.5142961488909252,4.101616840253829,8.235334900332493,2.0628460206185633,0.7226471632057332,6.02476496615369,-1.705957239157521,0.29713557836720383,-0.4740904021963761,310.27076207474465,Refrigerant_Overcharge,0.21742322610432596,1
19.478065615591095,40.678867381079755,1.0,12.291706785569453,31.56384413106856,14.161591309492124,51.34280989804886,18.486212125706068,81.74738093023916,4.399155111637244,6.046403755082797,2.567897581817094,2706.9673791856467,7028.721961172044,2.596529982303125,5.316474306098971,10.663942516969108,2.567897581817094,0.7028721961172044,5.6519987112149295,-1.8263654800000086,1.6102727487028492,-0.5737143262705358,326.3412351643401,Refrigerant_Overcharge,0.2866534163165358,1
24.30863358325117,40.528446321407365,1.0,13.54904706539068,31.068942520684534,18.35021925916777,50.534588633226285,22.711695038169662,78.71957402903953,4.42099153577222,5.452776802767416,2.2930721526568614,2875.4490819652615,8456.515693544918,2.9409373814281583,5.9584143240833995,10.00614231181892,2.2930721526568614,0.8456515693544918,6.608619072138836,-1.6164480651360593,0.5036851286192858,-0.5770685636004358,511.1794652974936,Refrigerant_Overcharge,0.2598389391532157,1
22.097608639079596,25.59071466915756,1.0,13.278160022401387,20.485759896931913,16.813158741941,34.4989675204053,22.20760117215785,54.77447821169054,5.717459903382554,6.696745662295113,1.542816162960131,1501.724637765382,8301.300300299605,5.5278445139264845,5.284449897138597,8.908252851247742,1.542816162960131,0.8301300300299604,4.735990827786011,-0.9887615424088798,2.4436491990387363,-0.8244810250019681,266.1981720256358,Refrigerant_Overcharge,0.1664194384520731,1
20.64544324263777,42.70596284214363,1.0,12.588366837948257,30.331750566686896,16.114083769594078,50.13812806365202,20.839278267487543,79.3371320248104,5.876310750053351,5.067856447977924,2.409506408349201,2499.766710691993,7201.391698666056,2.8808255057819157,4.531359473043693,7.4321652215083915,2.409506408349201,0.7201391698666056,2.744189394271231,0.357427487536631,0.04395096352403982,-0.36683599969870206,109.52653390046271,Refrigerant_Overcharge,0.13859171538914566,1
24.329184882330473,34.15113251073242,1.0,13.657637839631407,26.186810473738348,18.401454208036572,42.690083599194,23.521730330017864,67.84460164257851,5.071897527594483,5.915965998551386,1.9173747892003759,2204.149655168018,8387.591818587453,3.8053640318484105,5.927730674293901,8.53895108846158,1.9173747892003759,0.8387591818587452,5.597897211537038,-1.853338015213624,1.8638061792027996,-0.7421987109817896,283.48143304255814,Refrigerant_Overcharge,0.21607530650596024,1
23.23097443123132,34.383783099514105,1.0,13.483978393497589,26.42422955504905,16.493723573109463,44.0048656749724,22.676401795724352,68.18071021658746,5.177178809891888,5.985061854174045,1.9596760528622374,2251.01871527026,8672.311129802374,3.8526161826074223,6.7372508581218575,9.621082575458296,1.9596760528622374,0.8672311129802374,5.168617999102331,-0.24886307428667198,1.5724831999382909,-0.4446258924438804,359.59475346821137,Refrigerant_Overcharge,0.24483181067660642,1
19.069614950269646,35.310949273561,1.0,12.548499102190002,27.3452282852271,14.454048080047533,43.3683401094323,19.570077459174016,70.79663971595733,4.844919115269984,5.474465534197434,2.1791632658645788,2399.461716325609,7290.799115393895,3.0385144575503316,4.615566870222112,8.057390835871303,2.1791632658645788,0.7290799115393894,4.669003713901063,-0.6386435151924665,0.7491042741299738,-0.6773400802784151,450.389915433326,Refrigerant_Overcharge,0.19490152253610912,1
15.1009914456471,33.56400738656098,1.0,11.036947322307531,25.218153407658583,9.913141455560167,43.19428390002416,14.698867802269787,71.89952036245933,5.539215592285863,6.9535123829019625,2.2848848210671844,2283.9401685046464,6694.413331977084,2.931080868182325,5.187849990086933,9.63027651346318,2.2848848210671844,0.6694413331977085,4.557634581257474,-0.9947982312968664,1.556946068478812,-0.517482083923881,437.90209801675996,Refrigerant_Overcharge,0.25400027246100054,1
16.23644987856315,44.15180935714385,1.0,11.461833276320816,33.07180442387706,11.011533352501289,53.82630953596155,17.851560805999902,87.44343274386925,4.846530522185611,4.712565245932931,2.8853852282252817,2767.7903046443307,6644.255245916183,2.4005630899014188,5.224916526061861,9.674500178817702,2.8853852282252817,0.6644255245916183,4.892139229348857,-0.7858650548717492,1.0916986121582544,-0.0998306556526738,178.0788656237496,Refrigerant_Overcharge,0.2107818502909247,1
18.764441716426585,26.88578813953029,1.0,12.161531509502586,21.512046768189443,14.112756700178517,35.26343767231264,20.079658438858722,57.895798089855234,4.9668636485390705,5.105642840023248,1.7688600117000641,1747.1567470637808,8080.516634118951,4.6249523104889265,4.651685016248068,8.37764953278235,1.7688600117000641,0.808051663411895,5.589058138536771,-0.7505330570117481,1.0277098626798002,-0.7308916623835868,300.0718006731504,Refrigerant_Overcharge,0.2051543214380567,1
20.377049577506178,19.56314142050947,1.0,12.348188663597963,16.609576638663032,15.57246868991435,25.990873609432956,21.170806659199226,41.30244420772985,5.358831808966597,4.926761179633182,1.345102272985794,989.4153400801879,8084.5592102485525,8.171046963546505,4.804580887591827,6.4277321889234855,1.345102272985794,0.8084559210248553,2.0451150501636093,-0.8823550517924055,0.4586645647540424,-0.782193822837197,163.03801252244602,Refrigerant_Overcharge,0.1120553032908001,1
19.393775349560485,37.2796601928209,1.0,11.518275683105946,28.606492737830948,13.566530524827684,45.33355430492596,18.527460430460373,74.83056357363945,5.339073267715657,6.170277941266971,2.4835742367052895,2496.850315652949,7357.545794639461,2.94673082663964,5.8272448247328015,8.053894112105063,2.4835742367052895,0.7357545794639461,4.958693917957774,-0.9969813126114744,2.4856308295697844,-0.3805378882809438,343.2948548257318,Refrigerant_Overcharge,0.2404414653305879,1
22.815745002847063,33.789674131805704,1.0,13.907107871065909,25.288651272426684,18.14022992894378,42.03812279031997,23.750211177521244,66.61283635933805,5.263194206788547,5.429175977969179,1.818397578193836,2194.703198773958,8179.867305631766,3.7270949940754363,4.675515073903284,8.248448658514263,1.818397578193836,0.8179867305631766,3.366761299304919,-1.0027091492441471,-0.37750761436678015,-0.3544812624601361,225.0030542598538,Refrigerant_Overcharge,0.13371264030078228,1
21.247490967025133,18.780308850306916,1.0,13.362677254148984,18.277653649245682,16.578118987485833,28.959349118776398,22.50320729510156,43.578152918919315,4.921430069807531,6.220573999319848,1.367813747321529,1140.8283796858975,8037.593476202987,7.045401060601215,4.669371979539299,10.179040268469482,1.367813747321529,0.8037593476202988,6.077810396414115,-0.9757768057996561,2.8930498116582575,-3.853478900909309,427.7315938425977,Refrigerant_Overcharge,0.25621814474769405,1
17.209202993496955,34.62600512590814,1.0,11.454730390379726,26.339276932272323,11.810909136599891,42.72710200441306,17.57285074838773,71.67210943312436,4.887418080152322,4.956806454081138,2.2994235599288664,2212.641930503886,7076.139966199445,3.198050199016156,5.398293856897064,8.101096878504926,2.2994235599288664,0.7076139966199445,4.9872589842257895,-0.8211154951091828,0.4309126627929274,-0.23010003935622647,217.27547148658118,Refrigerant_Overcharge,0.1750067259177337,1
23.668860400431836,45.648809929702225,1.0,13.82553776650455,36.08016707667593,18.61876201660495,56.72524954774792,23.228841446956476,86.77000276280357,4.660021954206411,6.082130409053303,2.609675492268242,3073.47443945882,8857.207356680543,2.881822358099756,5.050098383826885,11.076439618045697,2.609675492268242,0.8857207356680543,6.255839141897695,-1.5398094505097744,1.1350818154479851,-0.01881428083509684,395.06877449253443,Refrigerant_Overcharge,0.2805352491491297,1
15.951250956692881,42.69791386487614,1.0,11.391830355333381,30.270993928942804,11.58912535650691,50.401537223638826,16.402886899642265,82.69713094647972,6.166997628620362,4.248593387248621,2.6572546276350275,2632.6986403336177,6827.80374540271,2.593461948435346,4.362125600185971,7.703623358762684,2.6572546276350275,0.682780374540271,1.892766642137076,-0.33546111718323424,-0.6064395380114984,-0.29304825160451164,183.48281510291508,Refrigerant_Overcharge,0.12561286118063053,1
24.045600111636492,37.01610982985839,1.0,14.41433790864923,26.570336660522308,19.051744511312428,44.46835065667715,23.78612700043247,69.98973325921436,4.0980431448472014,5.5920627560316865,1.8433268894424175,2410.5157588462503,8284.861488167386,3.4369663246394975,4.993855600324064,7.452240826818766,1.8433268894424175,0.8284861488167385,2.4918358340704856,-2.5003227503393743,0.8941193628172037,-0.7488303590268508,443.3060550635207,Refrigerant_Overcharge,0.12852617050682338,1
23.779460170145807,39.71323411706555,1.0,13.539836796230363,31.227266393985428,18.4177241020738,50.39911896737036,22.54327601583549,77.38291440075945,4.07450501736841,6.317883286690911,2.3063251694938773,2798.7221056397048,8138.100305011674,2.9077914840535932,5.361736068072005,10.685884850304816,2.3063251694938773,0.8138100305011674,5.670375384071178,-2.3130424393797506,2.313774400422494,-0.5176960496531291,391.54297922626165,Refrigerant_Overcharge,0.2626894482004105,1
18.559505364026123,24.302894562114606,1.0,11.738448414163638,21.11534477968014,12.218652073611377,33.553763312489565,17.732878238194203,56.913565013249425,5.428159557614378,5.488492952428203,1.7988190631908658,1752.8447323583698,7649.003830929369,4.363765763005143,6.340853290414746,9.25086875037496,1.7988190631908658,0.7649003830929368,6.14146756917016,-1.7062012923081884,1.619616237574386,-1.3308448632824774,456.5033690218504,Refrigerant_Overcharge,0.2490930227354748,1
17.1654996005611,34.098657059150526,1.0,11.30480221992379,27.041855305397917,12.43619362708271,42.400501113083614,18.068734393915424,69.81577718199986,4.513900281103546,5.641940368983896,2.3920679707017656,2229.0352103429427,7440.437896315602,3.337963376168864,4.729305973478388,8.301844053933088,2.3920679707017656,0.7440437896315603,3.6899996412848566,-2.266099616046372,1.667728651669056,-0.2112523187024391,273.8610304976394,Refrigerant_Overcharge,0.20023847195717653,1
18.431194990908722,33.21639043913489,1.0,12.554207227896782,24.532205369300236,13.3439536483957,39.22187158948059,18.401394524906955,67.77080805707874,5.815270095708191,5.29655059006536,1.9541023119952226,2101.356251156499,7245.809455725289,3.4481585174991136,5.087241342513021,6.005481150345702,1.9541023119952226,0.724580945572529,4.151254007649534,-0.3357426750106729,1.0227365864884579,-0.3965475352031995,178.14142904902042,Refrigerant_Overcharge,0.12943260688314423,1
17.842241321158635,43.719309461345794,1.0,11.948333482685316,33.32294400518738,13.054304747239868,53.483992816118615,17.595112400033077,85.73021693083581,4.620039605168378,5.415055087798173,2.788919814924537,2790.4958655482706,6853.10725363982,2.4558743620619325,4.787936573918767,9.76468335477282,2.788919814924537,0.685310725363982,5.841523327169853,-1.2160422981944183,1.1118703470548414,-0.19443926195157468,338.67279782950664,Refrigerant_Overcharge,0.26455034329035193,1
23.02546976785071,43.55955905091838,1.0,13.64543827391947,30.77580885373008,18.014923733203414,50.24585310459239,23.01757252387468,79.58606381434974,4.920863262467462,5.805849192187077,2.255391746013163,2669.2348663947378,7662.292248273403,2.870594995120325,5.0105460346472945,6.686294053674011,2.255391746013163,0.7662292248273403,2.2194607242182514,-0.8295286500037067,2.4806899599445558,-0.08305170001971618,88.27505956114692,Refrigerant_Overcharge,0.10797291434827716,1
14.92474006710948,29.948230659817487,1.0,10.755366109408477,23.848410455036518,9.391351544057956,39.81846015199113,14.835580182193942,68.19584328215456,5.962935821864845,6.330328043360835,2.2173499453611933,2047.241980369787,7094.128074856016,3.4652122918926396,5.533388523051524,9.870229492173646,2.2173499453611933,0.7094128074856015,5.095795652454321,0.6351163432556168,1.513940985156239,-0.37423764344877597,267.25882513426836,Refrigerant_Overcharge,0.1838700914715346,1
25.209827713105977,31.697088096179254,1.0,14.492258524165399,26.42814420853562,20.79563085575829,41.97994238155231,24.380719293717945,67.23484184368375,3.7284922499683733,6.568106463786274,1.8236042480519856,2241.693935175846,8731.884868437868,3.8952172423809985,4.414196857347687,10.282854285373059,1.8236042480519856,0.8731884868437868,8.490070216998802,-2.7521256535989957,2.195487145840395,-1.1593274824242439,560.4995594257625,Refrigerant_Overcharge,0.29656398987608085,1
16.914888889301825,37.7859164678751,1.0,11.457468907370723,26.829978456607424,12.062483027752437,44.21809021629903,18.150462506813323,74.39772487066278,5.058509031321126,5.925811791539265,2.3417020524792687,2323.785515647984,6679.782938937141,2.874526454337802,4.8524058615493875,6.432173748423935,2.3417020524792687,0.6679782938937141,3.4762071909586183,-1.2263088847152286,1.766759530134661,-0.4926711430436299,225.59542114679016,Refrigerant_Overcharge,0.11261844801123795,1
19.142164937561716,43.2397506702994,1.0,12.154016426398883,30.195197969623184,14.349810461350035,50.30640475466099,20.025634815091713,79.28620727271819,4.649037363436992,4.618205005133961,2.484380217229123,2605.716451417277,7165.689128880958,2.7499880598994046,4.792354476211681,7.066654084361588,2.484380217229123,0.7165689128880959,2.6293434035362253,-0.863146611504118,-0.13265942439937284,-0.20453111004709656,86.72611941815103,Refrigerant_Overcharge,0.11839094162739941,1
24.50931239395106,41.656899370509215,1.0,14.691448828960223,31.074992532875434,18.69292853292024,49.48566711912887,25.121825718599855,76.4873224841941,5.462922032419436,5.2462590544221435,2.115175493898157,2708.5915938028465,8240.81611422834,3.042472749706161,5.816383861030818,7.828767748619654,2.115175493898157,0.8240816114228341,2.677458788447467,-0.7906924201313439,0.8443823257482705,-0.5157573354477485,375.78984492842574,Refrigerant_Overcharge,0.19985148221750826,1
21.49210119509,37.64919239086941,1.0,13.257306801892469,26.922767554511534,15.50752299122674,45.03164433520207,21.520424246561973,71.7718555051157,6.569898850922575,5.525769742034789,2.030787094002255,2272.9419837249648,7990.314723580616,3.5154063679557064,5.984578203863261,7.382451944332658,2.030787094002255,0.7990314723580616,3.5798589497239846,0.7205285522414098,1.2318528175280878,-0.05164544573593899,138.3097530965165,Refrigerant_Overcharge,0.14646545040926356,1
15.83848384043019,20.122046400774686,1.0,10.855348197538252,19.062787786596836,10.273060597810787,29.716593915614794,15.2102578235728,51.69746837537718,4.641391953198289,5.117967487936629,1.756073360310989,1516.466651909942,7099.883692927588,4.681859428946564,5.565423242619403,9.594547514840109,1.756073360310989,0.7099883692927588,6.552707519658725,-1.4278837960998176,0.17820184603314182,-1.5774937861022345,369.4642829856539,Refrigerant_Overcharge,0.29255741022318255,1
20.040306635231143,21.533884805967745,1.0,12.934476526887847,20.077294619321663,16.11520783293171,31.62746747455127,21.14097297066168,49.60619444203765,5.090879454242504,5.575371675827202,1.5522309370298453,1416.9265578119075,8208.618718330843,5.793256307516053,3.925098802299434,10.093582668583526,1.5522309370298453,0.8208618718330843,6.629991235357707,-1.5183688215516131,0.9552665507234748,-1.2346413879002585,388.67424573594667,Refrigerant_Overcharge,0.2798044079045194,1
16.04081727062783,42.69062769785231,1.0,11.267679479028411,32.6631881303715,12.243080178227885,52.13796211762726,16.92394189653623,85.25863416153375,3.8963912843367314,5.313087377989931,2.8988389482647925,2814.6840993784654,7177.986947421763,2.5501927370843487,3.797737092399945,9.447334419774954,2.8988389482647925,0.7177986947421763,5.684557362458733,-1.3168963033041798,1.3188261057339488,-0.43227782000396076,495.778716126516,Refrigerant_Overcharge,0.261429991753703,1
23.223709866356792,40.16996979324978,1.0,13.17230827063349,29.022615037975154,18.22840199553502,47.83831813323023,23.428838652147828,75.73873842599339,4.66296376111107,4.8360752347801705,2.203305179448202,2491.266745519574,8140.414399943386,3.2675804044603165,4.995307870821772,7.668348339980454,2.203305179448202,0.8140414399943386,3.1224496718538433,-1.7847447912881957,-0.5168782926285269,-0.07627732578785151,195.9851490312558,Refrigerant_Overcharge,0.1510290595907235,1
15.197599325979589,22.931413599576725,1.0,10.497224496304147,19.124175850851,10.292619338461215,30.812492930470714,14.23859288018575,55.95418391902618,5.486516826945655,6.284855641452092,1.8218316525081675,1632.3244403247822,7161.883090218206,4.387536517429839,4.904979987518374,7.881079330893989,1.8218316525081675,0.7161883090218206,5.391240672770358,0.025074269847302766,1.6751461038295314,-0.6807712316683938,267.0181031191878,Refrigerant_Overcharge,0.212330303558411,1
22.410039153736967,32.886984608827085,1.0,13.184804917155457,26.626764356612433,17.084282656428105,41.96782978068799,21.822191561717684,66.4915104724642,5.056762293395425,5.263611540586396,2.0195038549237023,2125.499559253207,8150.028076144947,3.8344059120898875,5.325756497308863,9.080845171860908,2.0195038549237023,0.8150028076144946,5.063254519469034,-2.2197369920521215,0.8872087647521187,-0.8085638496824323,362.07467586682014,Refrigerant_Overcharge,0.23233132890951755,1
17.89931449884538,34.182523481509044,1.0,11.43904664850916,25.490846534017013,11.92463907468345,43.753338093836305,17.494571556522843,70.42298900508408,3.9835038522833557,4.4324631332485955,2.2284065549587746,2297.8347126533677,7266.774584429994,3.162444428406631,5.974675424161932,9.570814612327261,2.2284065549587746,0.7266774584429995,3.6003013677332945,-2.42383309109971,-0.5377989051774659,-0.45827123892365806,260.8917912301117,Refrigerant_Overcharge,0.2465469083643734,1
15.538076073428602,46.29687238022874,1.0,10.961146581874582,35.192735894284226,10.017334425402602,54.555957398836675,15.234146240265458,90.57479343331006,5.0940509174192234,5.23674202996366,3.2106801630113355,2846.6637635211882,6540.774549396194,2.2976983208250648,5.520741648026,8.259085018607934,3.2106801630113355,0.6540774549396193,3.670180148441119,-0.3218065905800058,0.48615907062752584,-0.29071814424390796,200.19687707660705,Refrigerant_Overcharge,0.16070628401110948,1
16.951182196314324,28.19311149572187,1.0,11.50307125266121,24.027688438148346,12.70634616921958,39.03558583175837,16.45753879383748,64.79925432875993,4.71643576586895,5.760922781699233,2.088806364003839,2085.939725659942,7366.742270099573,3.531617994268224,4.244836027094744,10.8424743360365,2.088806364003839,0.7366742270099573,5.659927399557915,-2.0327386807864274,1.6964044057831797,-0.8637630896077777,483.7758836010976,Refrigerant_Overcharge,0.28432469419938733,1
14.453867762980735,35.63831078966535,1.0,10.97200644481725,28.15523728385824,9.893765254154163,44.76629074404343,14.95903291679424,74.69086770596269,6.0048875571680185,6.9867319772629655,2.5660974066559796,2360.932510218528,6632.7767751067595,2.8093885557502993,4.5601025088265725,9.127979954378084,2.5660974066559796,0.6632776775106759,4.996266254141531,-0.2623938175501106,2.76200171788542,-0.5303277180821744,340.636282139498,Refrigerant_Overcharge,0.2243021679598938,1
24.099317614687305,30.358722977504414,1.0,13.733521457789404,23.374943773090926,18.646533778040517,38.38230212256665,23.17367096401457,60.346220960589164,4.4692918469488285,6.600097309289876,1.702035697467315,1925.2021569618103,8383.7074606762,4.354715389425208,5.452783836646788,8.023579145062236,1.702035697467315,0.83837074606762,5.952357798856582,-2.609836925424795,2.645168147236834,-1.0246900889467936,421.1640415558693,Refrigerant_Overcharge,0.2559372292468341,1
16.290374542757654,21.478608028500588,1.0,10.899125254706012,18.27544033417903,11.66358142089501,29.32525409681031,17.45143292773827,50.62605419768902,5.489328622320366,5.46218608929212,1.6767804669726207,1386.812898122665,7100.807866247659,5.120234947237695,4.626793121862644,7.84664606830972,1.6767804669726207,0.7100807866247659,2.1148917029226766,0.3190287587355032,0.9336372420796248,-0.6715898825963409,189.2942427491314,Refrigerant_Overcharge,0.1211269399318849,1
19.994677066824885,27.511541089954733,1.0,12.286984331835884,21.94704550169439,15.138389205557031,36.25263586906347,19.790810601621704,59.6805299857461,5.874990115907582,5.722774412177792,1.7862027743316191,1854.946486756215,7731.993863100466,4.168311009673152,4.8562878612678535,8.741094779108735,1.7862027743316191,0.7731993863100466,4.668559586599699,-0.35375205200096804,1.8322758417242833,-1.12896708759484,355.3855626783966,Refrigerant_Overcharge,0.23060908476697994,1
20.1008440489744,28.19922266564554,1.0,13.132840821969575,22.377550550698214,14.455124587304457,36.69573922552218,20.227960619941562,61.073754498550514,4.886620063165457,5.146886616584463,1.7039383065744171,1781.0965487344668,7392.990341406766,4.15080830214384,5.645719461669941,8.496516559876643,1.7039383065744171,0.7392990341406765,4.844051331139802,-1.6067018483434126,0.9093077183247749,-0.9769843137812568,295.66474014554115,Refrigerant_Overcharge,0.16421049928169326,1
14.766265366556146,28.332179877023215,1.0,10.453052589585125,21.30904438220475,10.063393645763913,36.00976590376412,14.990992303561942,62.969841718683895,5.349921446323453,4.770491903176037,2.038547515147486,1814.541897422284,6987.289713017775,3.8507183123982056,4.702871720792233,7.677586026740904,2.038547515147486,0.6987289713017776,4.206650714555693,-0.23630641366192862,0.22973823540840677,0.05579781820500296,121.22289239527868,Refrigerant_Overcharge,0.12804250927550806,1
15.557422998723645,29.45060003212146,1.0,11.162226357224124,23.082828990625575,9.838353898504913,39.0277087173346,15.443618254054615,66.60562430823656,4.214626439159258,6.23784930632807,2.06794130954767,1950.202197868668,7165.276983711669,3.6741200433177847,5.719069100218732,9.577108685213137,2.06794130954767,0.7165276983711669,6.34834576883074,-1.1721961743408684,2.2001548092128393,-0.40159831883670316,256.17941069597646,Refrigerant_Overcharge,0.2579324892458787,1
14.282645094865137,42.56188406858954,1.0,10.357447821095219,30.58970947998377,9.177470914669682,51.0709318435585,13.985787231622963,86.25056989248276,5.038215434800428,5.847725843643045,2.953402228846483,2584.8769854496186,6500.144675446165,2.5146824054048813,5.105174180195455,8.509047774968955,2.953402228846483,0.6500144675446164,5.653151077095046,-1.039264262592562,1.7202012378870846,-0.2801800026298391,267.3720195285455,Refrigerant_Overcharge,0.20662285140177813,1
17.820623204231754,32.394997386910966,1.0,11.686753080132599,25.940120970219496,11.593688329096924,42.174220959690075,16.585694250776264,69.08828995635261,4.4878955401382505,5.399924606361727,2.2196174414189964,2205.7628692794633,7050.908749563137,3.1965851124633327,6.22693487513483,9.77922357277911,2.2196174414189964,0.7050908749563136,3.2076583956736044,-2.3718539934793093,1.0968416391350013,-0.4122531643962093,196.79603095219022,Refrigerant_Overcharge,0.16318769625285318,1
20.752194114749322,36.563326996461335,1.0,12.870611978624279,29.120407621807225,15.803565493882566,45.665437258200946,20.259306420110132,73.74565227174769,4.730191489560935,5.972703432065241,2.262550348823418,2551.7212661092785,7788.195012737418,3.0521339129694294,4.9486286208667565,9.102110261739611,2.262550348823418,0.7788195012737419,6.78366741257787,-1.0005893999986721,2.253583265300031,-0.8319563817784892,517.0123559782305,Refrigerant_Overcharge,0.2960243736185893,1
13.958678582130936,21.401969013445882,1.0,11.023540129508827,19.52078142189542,10.33513287997132,32.31273981735601,15.538021412381848,55.833926265617336,4.480748341773351,6.220509446966789,1.7708269024793946,1528.6478713387112,7327.643102596048,4.793545485513858,3.623545702159616,10.910770803910129,1.7708269024793946,0.7327643102596049,6.466744379288997,-1.4547717621217116,2.127623300804707,-1.0578678244544317,257.1964272641344,Refrigerant_Overcharge,0.2835661044119226,1
17.092131964118476,47.75482719207485,1.0,11.794512145700015,34.59721315540995,11.294520259479336,55.38578621949922,16.692949554593515,90.17334046427992,5.758649507363417,5.060828031397982,2.9333314280424254,2913.3468743814983,7051.94526363089,2.4205649267658913,5.79761170463914,7.6309590274243675,2.9333314280424254,0.705194526363089,4.330843228836002,-0.6619463949799602,0.3439561781242402,-0.14461575143192107,241.16820713066227,Refrigerant_Overcharge,0.17391207297298544,1
23.595418589456234,24.649687662061517,1.0,13.834364429144111,20.52061350144935,18.020951939838067,33.563134963040575,22.282237179319655,52.83032773769854,4.850853544539061,6.188654259235617,1.4833072821343116,1455.4140777040682,8455.088014670873,5.809403759518987,5.5744666496181665,8.913447300979058,1.4833072821343116,0.8455088014670873,5.330223417421536,-1.424649436359874,2.1275461299654497,-1.7370698418151216,303.8655841799284,Refrigerant_Overcharge,0.2526215010491745,1
24.443918708632115,39.903328363944,1.0,14.221803025448123,29.639378607166247,19.652367860938195,48.07592694152593,25.453331170429163,73.12104600022741,5.29485567060345,5.8011793631014354,2.0840802361086226,2528.0093182760825,8676.087799716004,3.4319841058309315,4.7915508476939195,8.17259857758193,2.0840802361086226,0.8676087799716005,3.331308116214828,-1.2319683204742677,1.5738698352551301,-0.31627566753878034,249.17752739655907,Refrigerant_Overcharge,0.157781491027597,1
14.358946774733047,47.54519004796825,1.0,10.965695829065774,36.00968286359921,8.993281078749636,57.08901521199225,14.600979809614797,95.1460297922903,5.460912416777318,5.42090988930109,3.283848414630617,2914.5153464397304,6563.146641397746,2.2518826841708197,5.365665695983411,9.543825164024,3.283848414630617,0.6563146641397746,7.592645855017679,-0.9036062363769268,1.4846609000934583,-0.1302680133914773,224.02759785207672,Refrigerant_Overcharge,0.25439543199538117,1
19.82597702077484,21.199233991468912,1.0,12.492349789509372,18.194741458634088,14.349574428478833,29.987370491964597,20.049084070024772,47.32678940076317,4.612245618215715,4.772954459724241,1.4564707012857885,1282.1335023086717,7449.874755233781,5.810529669351261,5.476402592296006,8.788136500495686,1.4564707012857885,0.7449874755233781,2.897534565899562,-1.9855666301873471,0.7482618816476263,-0.9931314602483763,159.94425063228437,Refrigerant_Overcharge,0.12956530406508002,1
