T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.158041398493395,25.886034477831355,1.0,11.035639228413185,20.470116499336285,9.122597024362447,33.03565079894945,14.263622196117398,58.26614018683578,5.71838516787283,6.111160954617366,1.8549099037808692,1747.573859753154,7129.846432210194,4.079854131725963,5.0354443741309485,7.149616321118092,1.8549099037808692,0.7129846432210194,3.972722549790575,0.010080474284181129,1.6663196282265922,-0.5808120676565434,285.9800272751602,Refrigerant_Overcharge,0.18600049622357961,1
19.909461728107722,46.97795368698961,1.0,12.537315625052324,34.50831560313783,13.837349555602078,55.844679009735145,19.04585994182657,88.62913877749907,5.29796814138311,4.7029131302378575,2.7524485013508473,3037.0572646607698,7069.134219102706,2.3276262523460542,6.072112172505644,8.866725322745538,2.7524485013508473,0.7069134219102706,4.171561302493004,0.38773991939320407,0.24811605204972054,-0.32292910110186224,400.43505218284554,Refrigerant_Overcharge,0.17968637068416565,1
16.303434556827625,43.960925935161406,1.0,11.349854051916266,32.63567970711135,10.117359114927874,52.74085561534228,14.950815926132753,85.014992144861,5.094540622429001,4.419839870260121,2.875427257287178,2633.9878043058857,6993.579123367039,2.6551296524358823,6.186075441899751,8.77992968018087,2.875427257287178,0.6993579123367039,3.947645252552533,-0.7032018343228463,-0.30243546640786345,-0.06122346745527496,119.76650908426609,Refrigerant_Overcharge,0.1615627323167281,1
17.560475726090225,25.627165470911578,1.0,11.67070529677851,22.394432821768685,12.766945537106848,36.41727158653222,17.043313271334828,60.03267349886147,4.243832688233828,5.803705536871269,1.9188585652959869,1865.5383793543656,7143.000241221369,3.8289216240587085,4.793530188983377,10.790106115620645,1.9188585652959869,0.7143000241221369,6.480572757127462,-1.0393726063149469,1.158542664925026,-1.1256535921631001,402.21798443490775,Refrigerant_Overcharge,0.2877942855048794,1
14.829072799729472,35.35994640287757,1.0,10.5598863418534,25.597493053244577,8.94801946987795,42.426713760187226,14.595307586745571,72.22896098319741,5.1874591800420085,4.7073800919468365,2.424031114027301,2203.108564982488,6710.854491662607,3.0460843366182226,5.881053329851522,7.066767357309658,2.424031114027301,0.6710854491662607,2.8892951143475187,-1.171978264935169,0.41319491469008884,-0.16402448665993719,189.5802663019167,Refrigerant_Overcharge,0.13235689897786296,1
21.19009892110335,26.646118732621538,1.0,13.146714080542631,21.601175311654284,16.21718630137521,33.67263911845715,21.425255192949116,56.13730835939811,4.695425440888147,6.116577807776616,1.6430855025305833,1652.9470121076536,8142.211201113869,4.925875506881391,4.972912619728138,7.02652038583561,1.6430855025305833,0.8142211201113869,3.33966611225339,-1.7625713715934923,1.3470194758431875,-0.5991283975580775,257.6318003476922,Refrigerant_Overcharge,0.1588593357881704,1
18.61344625972617,46.47611162883848,1.0,11.994291600626621,34.44920258523656,14.197175910611085,54.223309863646584,19.566223599815018,88.27264818178382,5.046784200891523,5.4774841099873655,2.872133155695233,2954.8780766013856,7451.877426674987,2.5218899844578084,4.416270349115086,7.747198234808103,2.872133155695233,0.7451877426674987,3.884266753183809,-1.857119916202561,1.6875462755038493,-0.1710802337917583,250.67073446699123,Refrigerant_Overcharge,0.17140299650816976,1
23.214500375390074,34.498304315722685,1.0,13.34138703417478,25.538186025560254,18.84146618107175,41.922797178394646,23.44492123696753,65.68034680088351,4.894638071709286,5.063864249049979,1.9142077176940169,2276.710077706974,8137.574316571506,3.57426902803865,4.3730341943183255,7.424492862671961,1.9142077176940169,0.8137574316571505,3.6005535951535634,-1.2464468149715628,1.1130192004680257,-0.6458968402457628,376.396640916598,Refrigerant_Overcharge,0.20610716391056386,1
16.431205507816724,37.236968531953245,1.0,11.16824989182592,28.500127746051263,11.709361017732315,45.80636927071022,15.991156212220892,76.93561410345555,4.55877855120418,5.107546297720975,2.5518884357083205,2396.1939121837777,6953.494425932745,2.9018913663776313,4.721844490084409,8.569400738756975,2.5518884357083205,0.6953494425932745,4.962386547127807,-2.302140378470914,0.2994114737716931,-0.49812462618448716,260.07813598788107,Refrigerant_Overcharge,0.2152942434128108,1
21.299260277642876,48.23249263231261,1.0,13.36117380557264,35.82988852538768,16.775164558464873,57.67290690207737,20.850353620548873,90.1706245978846,4.927300040788682,5.145064805874322,2.6816422753548683,3332.862732380159,7774.058434343087,2.3325468399327853,4.524095719178003,9.440414269764759,2.6816422753548683,0.7774058434343087,5.203630147694341,-0.5954569328369317,0.6186742587440826,-0.32535245523245404,536.151517001922,Refrigerant_Overcharge,0.2660052121393721,1
23.30486095636427,26.304032776303078,1.0,13.898118572492908,21.46720351644491,17.99914415503493,34.93912217430017,22.626769868116998,54.42005772586631,4.497688753540067,5.863378843401178,1.5446122008868668,1561.7552850723878,8077.427366340197,5.172018589305306,5.305716801329339,8.635089397997088,1.5446122008868668,0.8077427366340197,3.9773776526006515,-1.4854299937841962,1.1851035082936185,-0.6007478127565342,250.95384975187517,Refrigerant_Overcharge,0.19657428071111802,1
18.295548573016042,37.37590308496293,1.0,12.007856183565531,27.326814290608826,13.450360565988579,45.6247829474658,18.396674958120805,75.45455122411433,6.196128281037027,6.43928626893938,2.275744635250502,2471.754494937976,7318.083711232412,2.9606838892047995,4.845188007027463,8.248879862502875,2.275744635250502,0.7318083711232412,4.523109356306932,-0.2119150453423302,2.469808875591608,-0.5216647961037806,338.8757638311986,Refrigerant_Overcharge,0.21161962122724312,1
23.545924536261378,19.7390422816654,1.0,13.484043157725395,18.483191608105567,18.52304318557003,30.435997795632552,23.357697551635987,45.11282907154058,4.830105292272847,5.305303973775349,1.3707455094814063,1156.2037123222124,8353.161629202543,7.224645224867323,5.022881350691346,10.69695551396715,1.3707455094814063,0.8353161629202542,6.40238109466371,-1.1537258422056231,-0.07926918471855071,-3.4549249446751924,396.4396021706283,Refrigerant_Overcharge,0.25533080519954987,1
18.805356331548666,45.37117937551361,1.0,11.709036303346265,32.104102102914915,13.31259418506091,53.37760402334106,17.052894296204105,86.39683948626917,5.382912146876611,5.314743477130087,2.7418227487893305,2747.60739955925,7070.44246021073,2.573308858225129,5.492762146487756,8.006424647827444,2.7418227487893305,0.707044246021073,4.037919545900053,-1.3446920516014922,0.23102293225109527,-0.1837052324726085,255.5769548190342,Refrigerant_Overcharge,0.14781543846059897,1
19.08398465540269,31.869458483012473,1.0,12.205421752198616,25.428526970962814,14.831020746460046,42.47575580160731,20.052841602984458,67.67593805523596,4.663946585464032,5.482633143793629,2.0833796231893635,2253.6927625094772,7957.861940369838,3.5310323007421793,4.252963908942645,10.60629731859484,2.0833796231893635,0.7957861940369838,6.271757848310955,-1.0380165555926544,1.564447391443851,-0.4485101457537417,359.1624026219388,Refrigerant_Overcharge,0.2790038839753017,1
20.247913754137095,21.54049420560229,1.0,12.562336993052515,20.008248774103297,15.343351596870066,30.6563073538416,20.564259826897523,50.86734943319573,5.557461184036887,5.891781419890001,1.5927170864122395,1527.965500668644,8142.829508191049,5.329197226395304,4.904562157267028,9.115813148239312,1.5927170864122395,0.814282950819105,6.817739726377077,0.3346907704243023,1.1325264522063092,-1.9393214904020661,495.9443781819357,Refrigerant_Overcharge,0.2875973971437329,1
22.7721655014703,20.019829955445474,1.0,13.069409010677226,18.625785354803565,17.172495185833267,27.904618381131964,22.378260850263096,44.64357455570701,5.484726544800377,5.306589344304507,1.425143657191154,1126.322128392683,8559.459811540844,7.599477623471373,5.599670315637034,7.884788425686491,1.425143657191154,0.8559459811540845,5.382737955644238,-1.3274648150289563,1.2340899591153196,-3.6371187824153157,396.46212327170747,Refrigerant_Overcharge,0.22979459006376124,1
16.195776858358553,47.97958661100291,1.0,11.034934450127658,34.539058884124294,11.332707860607547,54.31945048441831,16.490119735251817,90.81470167827938,4.8360609916990205,5.722115376224363,3.129974087315465,2974.8978976247017,6847.275234819361,2.3016841150368714,4.8630689977510055,6.339863873415403,3.129974087315465,0.6847275234819361,3.861489707741299,-1.396797318907855,1.7108899432389313,-0.1219099637406531,312.06562350553577,Refrigerant_Overcharge,0.17380299512759126,1
16.09878669370671,23.193779817728498,1.0,11.151522576320465,20.313005978601744,10.35555980711888,32.18908471912778,15.282740393975734,55.46316372107143,4.819800158544822,5.136228282808846,1.821545518971113,1672.672185336812,6951.188169050111,4.1557384824034775,5.743226886587831,8.99530490139928,1.821545518971113,0.6951188169050111,5.505160590510243,-1.7440151570176852,0.7043742929677776,-1.377927137150805,423.60474698588246,Refrigerant_Overcharge,0.279391011386452,1
18.63941577925824,28.46686647410564,1.0,12.064814721773335,23.60202124226867,13.007609581541631,39.780601302590426,18.190303505251173,63.77801704365801,4.681748083051949,6.083876947103755,1.9562688517440863,2135.9670398280705,7821.841529811375,3.6619673356200173,5.6318061977166085,11.313734828484787,1.9562688517440863,0.7821841529811375,6.667711561484538,-0.9212272310825718,2.0807395225350085,-1.0830783843441592,554.7633930499128,Refrigerant_Overcharge,0.29820882507334456,1
16.62366493708472,28.41015320227443,1.0,11.124548989748677,23.16383005940629,11.871649439512858,37.766785809133786,16.238773378660348,62.84980219304871,4.607967878627746,5.617569402200068,2.0822264417867067,1871.3495047857798,7205.109283393317,3.850221065047981,4.752015497571861,9.356632606859357,2.0822264417867067,0.7205109283393317,5.580517743564364,-1.7329222627778424,0.49032389895221407,-0.6492017998127975,300.8399231533592,Refrigerant_Overcharge,0.19960343531992136,1
16.49151393751211,43.96385994327397,1.0,12.239029148502103,33.14985785863194,11.60818006023973,52.48909823261754,16.3703850006931,86.00182986838489,5.026336543676255,4.681777296954591,2.7085365559970946,2730.8545219414045,6935.453357552036,2.5396641607336594,4.8833338772723796,8.525238289343577,2.7085365559970946,0.6935453357552036,5.6318635208295404,-1.3758751291977562,-0.5411197758447974,-0.060942234411995866,83.0329602125953,Refrigerant_Overcharge,0.25322937433349557,1
14.29435187851001,30.35288604840733,1.0,10.825040311598702,24.87069008622526,9.410413928782498,39.040702229433116,15.176711901908728,66.19452128806302,5.73398927556252,5.5570406908203065,2.297514777804298,1886.2848236964408,6766.146597481029,3.587022761611267,4.883937949727512,8.687816181025784,2.297514777804298,0.6766146597481029,2.3047629348135388,0.3242680152706896,0.9110411938460112,-0.15372015623863655,113.87088885186677,Refrigerant_Overcharge,0.16447254701693775,1
15.039613513946135,28.397600989348764,1.0,10.7430968399096,22.570763735250228,10.17820808060863,36.26358330450898,14.578773040507125,62.76478762741365,5.460176192084918,6.3805254967124725,2.1009550664573693,1842.2114003836066,6834.567936429895,3.7099802633979584,4.861405433337504,7.865982315160213,2.1009550664573693,0.6834567936429895,2.4572658675776395,-0.30804469987697214,1.8321988132776355,-0.37070354600415545,224.30674457745386,Refrigerant_Overcharge,0.17416046772550636,1
15.504941086470886,40.52123320917048,1.0,11.063861990118612,31.37768012958321,10.225738465932555,51.62686088607862,14.85960247022776,82.36573530767282,4.743750003081457,6.176896377019632,2.836051295434391,2733.621531892708,6807.214238324872,2.490181672519855,5.279202620538332,11.105627676908135,2.836051295434391,0.6807214238324872,4.941334454636973,-1.450787239523958,1.5028253470335695,-0.3835952334987467,485.49248521596746,Refrigerant_Overcharge,0.24415036936960763,1
22.104101687193562,32.382745769955505,1.0,13.060826944379992,24.284676383275038,18.029837145615314,40.05802206919595,22.579983130812543,64.3213852371231,4.96901362784935,5.831341508506921,1.8593521288270811,2008.0396679045316,8533.175711419428,4.249505549023408,4.074264541578248,7.675276299240444,1.8593521288270811,0.8533175711419428,4.740884910712225,-0.7631818944868609,1.7407278738723937,-0.5329965085979707,225.71736600206873,Refrigerant_Overcharge,0.18501253728880748,1
18.401309835544158,41.67225807212398,1.0,11.194491766410943,32.15051898969771,12.975163259307614,51.485305526925025,17.818539044173058,84.11347947990231,4.389042949565973,5.823385629788747,2.871994518426044,2747.467569045242,7026.669893063782,2.5575078564095968,5.426146576236544,9.813047454801044,2.871994518426044,0.7026669893063782,6.366413014730867,-1.1931302501752858,0.9520433883971346,-0.1606598192265687,311.77608753927507,Refrigerant_Overcharge,0.2800177294079533,1
24.097716687038147,23.221487708358044,1.0,14.082697862984888,19.370029119263474,20.26864290085448,29.90662342413465,25.265824050888114,46.36231357699703,5.40839474631696,4.917002249113998,1.3754487462360365,1092.2462599874314,8557.610238802557,7.834872548706215,3.829073786183667,6.685135715776607,1.3754487462360365,0.8557610238802558,2.9811935606192534,-0.7883830137417602,-0.03847854573955356,-1.9572707423330815,223.0882632613741,Refrigerant_Overcharge,0.10192295057942354,1
16.943639979378386,21.293622263939277,1.0,11.328504343406847,18.724009043573325,11.858569553969165,28.597419196241884,17.590883919984336,50.74029658381582,5.065984513505173,5.348945141999536,1.6528226918561089,1402.5191915138964,7427.791724872829,5.296035711892954,5.085070425409221,7.303796932302607,1.6528226918561089,0.7427791724872829,5.597123164205939,-1.4059448267004049,0.7825602328262606,-1.086394027260532,272.9625522118288,Refrigerant_Overcharge,0.16550157669239757,1
22.443074993305704,31.380968684396663,1.0,13.603372759354693,24.12604216261049,18.410889915883146,39.59920735063679,23.408124075529557,63.18552071663884,4.770828171954037,5.466316820353599,1.7735338573310522,1978.9783170948028,8058.328211713535,4.071963872521551,4.032185077422557,8.218238666240126,1.7735338573310522,0.8058328211713535,4.06863035677852,-1.2251381068393261,0.4264584582334754,-0.6401826747215216,219.47131065477765,Refrigerant_Overcharge,0.13480422158435104,1
18.058317021482154,29.553585664713058,1.0,11.870065010813173,22.81311968632012,13.000504841057307,39.246300038154175,17.803403468520468,64.45578081637673,4.381043551034539,4.702873526065384,1.921903516580427,2001.6200900837134,7672.1162998534755,3.832953285122456,5.057812180424847,9.692714373441117,1.921903516580427,0.7672116299853475,5.2585908555817085,-2.5700061563847374,-0.030958020714712653,-0.405587608836532,299.8120146600786,Refrigerant_Overcharge,0.2551681560559666,1
13.865896525450351,42.65519319007632,1.0,10.56251798009177,32.54679463582749,8.888582794746487,53.29121941997123,13.59973902026751,88.04067409933944,5.442809592850912,6.862754853532128,3.0813480930561896,2755.07994667192,6549.47434402683,2.377235677657362,4.977313730703864,10.63602622989491,3.0813480930561896,0.654947434402683,6.625295388938781,-0.3923982485344313,2.1714099792023625,-0.2489542233227806,283.780505492718,Refrigerant_Overcharge,0.2814547334053573,1
21.991555066856446,42.098963815293295,1.0,13.069932101790103,31.99694320533246,15.80443404650602,50.33375343527471,21.693224523533008,78.03074992835869,4.322951492145838,5.189515402339121,2.4481338507451045,2833.7090360415696,8334.652604471614,2.9412520828582864,6.1871210203504265,8.234789619981413,2.4481338507451045,0.8334652604471614,1.7000608049143864,-2.1600069944392155,0.35625986029498513,-0.05301198546390129,385.05163837692953,Refrigerant_Overcharge,0.15754756411311263,1
18.287679471097988,46.23735577361549,1.0,11.575952525714401,32.825075793936286,13.17178125860513,54.15085916493966,17.44389375478962,87.45632319309566,6.32177147801957,5.7456424955661465,2.8356263314850207,2851.290595975782,7139.753924871805,2.5040428832293067,5.1158982124928585,7.91350339132417,2.8356263314850207,0.7139753924871804,3.0802686919516447,-0.3930046958842741,1.0703182961301705,0.09050009233980338,141.10724502483708,Refrigerant_Overcharge,0.14735698205531117,1
23.501660607896778,35.7514416204943,1.0,13.499007034025883,27.41569642340701,17.84718219910362,44.474178139402966,22.902047593916638,69.06671153909615,6.002952908555682,4.882093031234363,2.0309417095866698,2437.894619910011,8131.927770484212,3.3356354717187826,5.654478408793157,8.722736518908668,2.0309417095866698,0.8131927770484212,4.615379936084878,0.10308786547579185,0.03838638286987983,-0.7025564201430341,455.5909611872389,Refrigerant_Overcharge,0.17597523051459782,1
23.27896331965949,44.40346828026306,1.0,14.186409828974064,33.583979466867206,19.197398079979163,54.71661787965259,24.659968664932318,84.0266604710172,5.202881742500235,5.25335704060383,2.3673346443351653,2923.3474606393825,8781.876388557721,3.004048101294461,4.081565239680327,10.313149599389526,2.3673346443351653,0.8781876388557721,4.934874114264474,-0.3685335921826489,0.8301883712679166,-0.15610692003240212,337.3952963607235,Refrigerant_Overcharge,0.2588680435733311,1
17.580947659898698,26.08524428599629,1.0,11.876169544564183,20.75375868970731,13.69382348787369,34.04279366014295,18.429549575966902,56.5368374596985,5.044275768336778,5.02060213767278,1.7475128333113492,1631.1845923455417,7707.477568037055,4.725079923023417,3.8871241720250076,7.957549374146659,1.7475128333113492,0.7707477568037054,5.466846847532814,-0.62366270990624,0.1103423641317125,-0.4576279213350922,200.76432476535888,Refrigerant_Overcharge,0.20305123063945968,1
21.424347514296844,45.17473254163514,1.0,12.879017047277765,34.03402710177446,15.911308113925198,53.95678151190166,21.474586384922272,85.83218311793667,4.900310638822856,6.860371568107294,2.6425950813511987,2906.485907677249,8032.462480046482,2.763633726497478,5.513039400371646,8.782048970266523,2.6425950813511987,0.8032462480046482,6.127732079391265,-1.0261366511110612,2.39484674836123,-0.2960706352860467,419.62854551009013,Refrigerant_Overcharge,0.236404299530094,1
15.862710654322235,33.94735303191777,1.0,11.152590608488241,25.261979119694004,10.54852525959582,41.99718657200208,16.66781253200266,70.3435027908927,5.113738646114753,5.444442413980224,2.2651220695276937,2095.368259820648,6710.113958899094,3.2023554463278177,5.314185394726415,8.049833540084308,2.2651220695276937,0.6710113958899093,2.438993675484994,-0.8897727976332117,0.5395705916511968,-0.3209823373863907,224.2559232193414,Refrigerant_Overcharge,0.1278864103874262,1
18.962675426847994,29.9277013959231,1.0,12.670696635853394,22.33998941188147,13.219294759268992,36.96241130918401,19.375137667236505,60.48501347451179,5.888802585519378,5.640005073246994,1.7631224275915143,1870.1198684536619,7600.891959796824,4.064387576440082,5.743380667579002,7.034709913260912,1.7631224275915143,0.7600891959796824,1.221283842524457,-0.6262499186376633,1.8171700713619572,-0.4467386382488794,120.0163506794695,Refrigerant_Overcharge,0.10448328715265659,1
19.77293247342071,36.115645382151065,1.0,11.849581226540641,26.468942297156577,13.596375204964298,43.84801863522336,18.160891095329834,71.40973308563092,5.862575721779863,5.775544304618297,2.233744956140016,2180.176475696308,7702.205315694784,3.532835713785437,6.176557268456412,7.732373253072296,2.233744956140016,0.7702205315694785,2.88785126818469,-0.5371770195746679,1.4373158835987043,0.00354072285756013,134.29310603079762,Refrigerant_Overcharge,0.12839284595072206,1
22.588513992405595,37.184063012934175,1.0,14.33628142562146,27.671129865879777,16.881944595362597,46.40312413816908,22.79167439112065,73.57743062082466,4.6594119982971876,6.052629249550558,1.9301469498517654,2470.905439858442,8479.296488167485,3.431655599355216,5.706569397042998,9.219061125234909,1.9301469498517654,0.8479296488167485,5.541237313480778,-1.4255510334080617,1.4974269816482275,-0.3691756861335769,320.8743279434584,Refrigerant_Overcharge,0.23782123135303818,1
19.12144916510468,23.691311286474964,1.0,12.45941586927423,19.93594041664777,14.612986586739291,30.70246260506832,19.0604272312394,52.162799372150104,4.740540850638841,4.722354171387916,1.6000702300828695,1446.881668539069,8084.981010813104,5.587866089268095,4.508462578365387,7.011151318593356,1.6000702300828695,0.8084981010813104,5.5054547534093174,-0.52683838998417,0.6440812422854609,-0.7562195338153153,271.8934075542966,Refrigerant_Overcharge,0.16714265812540224,1
21.369091125393606,25.83986933607616,1.0,13.319554832956692,21.213080115938023,17.377227160643503,33.82450537596176,21.189019698803865,53.69230075376843,4.466852839118123,5.7599798849038475,1.5926268093773157,1535.824391025313,8240.368566526151,5.365436709222269,3.9918639647501024,7.984636039885604,1.5926268093773157,0.8240368566526151,3.8176031692169516,-1.9207661532380707,0.6780009080577027,-0.686226651659231,185.5930135486476,Refrigerant_Overcharge,0.15559736215438058,1
22.759712806394923,41.92590027181448,1.0,13.440344966808397,30.212166486428988,15.859339751368125,50.83704573755234,23.14567999915272,78.39975169236439,5.7061959681434615,4.422549757367434,2.247871357546212,2768.7053458091427,8156.5498686568,2.945979745010779,6.900373055026797,8.91114546573786,2.247871357546212,0.8156549868656799,3.2270782340036135,-0.23225067939995725,-0.5165573574352935,-0.3847838277501978,374.8528409010155,Refrigerant_Overcharge,0.20383720580292033,1
24.381017524283514,43.510844934247885,1.0,14.241123322375163,31.91522011321725,19.592476534709085,52.41381051768837,24.332809846278405,80.92876149369546,5.2714218456094155,5.8730584298462,2.241060581441153,2979.4252352586714,8520.548306558307,2.8597959786759204,4.788540989574429,8.902965583440483,2.241060581441153,0.8520548306558307,5.8912543830115,-1.1284438780966735,1.9782970743625894,-0.4776619475416646,465.13153097653503,Refrigerant_Overcharge,0.2577386739944517,1
16.4435808035957,43.33732218857996,1.0,11.119862275449844,31.697400675597077,11.005650805900252,51.89628293077305,16.974811962511357,84.6249293224849,5.526194680656495,5.17865114529371,2.8505209768270072,2684.766071366268,6710.811694151368,2.4995889830864333,5.4379299976954485,8.558960742193086,2.8505209768270072,0.6710811694151368,4.803097302830011,-0.04306049837628656,1.2708324196486886,-0.30180563685300266,167.07866788435422,Refrigerant_Overcharge,0.20371709624107925,1
16.15610747855341,30.5053139666329,1.0,11.023347860485366,24.149149114415835,11.127074461777456,40.85359331662177,15.429310820790484,67.71849996803651,5.339021591459825,5.561896687039598,2.1907273017285087,2069.430401690993,7297.365852974036,3.5262678305156534,5.029033016775953,10.348279349988868,2.1907273017285087,0.7297365852974036,5.091276804047929,-1.0921516287787219,0.9290224461308991,-0.8211885456758381,445.8828737507499,Refrigerant_Overcharge,0.22441375174552694,1
21.902188563851713,31.985900226370862,1.0,13.77626927948313,23.632160401028464,17.26284090689276,39.25526695741212,22.331468123278082,62.172369503231245,5.2468120748363996,5.411017512458199,1.7154252665649925,1906.6094890349698,8186.446758309041,4.293719718374322,4.639347656958954,7.269366731041256,1.7154252665649925,0.8186446758309041,2.4798898813469705,-0.6006930305263216,0.8072266131069314,-0.4210566049018176,191.35324995976816,Refrigerant_Overcharge,0.12637174822717365,1
13.566200739173903,30.891074440094584,1.0,11.11803989703148,23.444552837350106,9.719975062965357,37.63387129816749,14.783960710733982,65.13576321279014,5.624987045884959,4.777663665258546,2.108694792830327,2016.4499473074957,6386.449165624122,3.1671746547201693,3.8462256762085456,6.742796858072907,2.108694792830327,0.6386449165624122,2.3519415696261206,0.2064566691330878,0.5020647937231386,-1.0314954733728023,353.4041867004687,Refrigerant_Overcharge,0.13705026840921544,1
14.946718863050192,21.27182783334058,1.0,10.574535714150855,18.935464494588643,8.809495195700762,29.828752799967454,13.903250781198887,52.920916658204035,4.721637842914469,5.543277295252303,1.790666276652618,1501.9281967815161,6658.637309784391,4.433392570998529,6.13722366734943,8.556924966626873,1.790666276652618,0.6658637309784391,5.783025255001462,-1.3895683231687173,0.8731642863509057,-1.2164056395201568,265.66084152093003,Refrigerant_Overcharge,0.2443475338175149,1
21.847657259316282,34.0863790859246,1.0,13.246967906856675,24.952433441399315,16.18549226508029,41.520984848011935,22.13311782242116,65.62747164847165,6.174885660755747,5.327963588646798,1.8836335693456199,2172.9324245045163,8460.024077524433,3.893367314196866,5.662164994235994,7.434605762087337,1.8836335693456199,0.8460024077524433,4.389520972060232,0.8000985557256852,0.7572311313483535,-0.5134472944121735,410.3002994923088,Refrigerant_Overcharge,0.18433912973228148,1
15.087213818746294,41.909225985074606,1.0,10.692139236574704,30.58081913392309,10.804400056451826,50.00775352642345,15.381392634232826,84.19739725628835,6.292079287762636,6.126355459989548,2.860121670443178,2493.7455178919527,6484.914878495004,2.6004717931190195,4.282813762294468,8.098527541348844,2.860121670443178,0.6484914878495004,5.070171918677573,0.5130447042868695,1.0460735291788152,-0.2692552865091469,113.80156668675727,Refrigerant_Overcharge,0.2148353138996442,1
25.18301737038199,39.17452091331482,1.0,14.255878152814168,28.821137998278246,20.087625436560316,49.13993292103498,24.41301350083671,73.41711258167399,5.448030556787207,6.201104487878158,2.021702043839989,2806.371173144575,8629.493941866705,3.0749652877161098,5.0953919338216735,9.965412007720161,2.021702043839989,0.8629493941866705,3.2710380922849964,0.13073686629655068,2.2047367476571567,-0.7744530640729934,658.3499885350211,Refrigerant_Overcharge,0.2132215935739312,1
19.679428428476378,33.635245804276494,1.0,12.163667324278139,26.2670617640457,15.726173783750449,43.87790458753319,20.497164774130166,69.4163215254064,4.406106313878313,4.909101890488824,2.1594689384194035,2304.60204018595,7945.079089272569,3.447484186307285,3.953254644725929,10.242658783256694,2.1594689384194035,0.7945079089272569,4.953365674484104,-1.127615673797533,-0.37002406990419523,-0.3322798805941769,320.3643375638219,Refrigerant_Overcharge,0.2669051178121535,1
23.53435056697199,36.52155239302664,1.0,13.80654060950673,27.92477949605867,18.13672359213969,44.885555469309836,22.947990841654693,71.23359878084555,5.253581646872748,6.427869849853175,2.0225761315496067,2464.5115702153057,8581.801816211024,3.4821511572215087,5.397626974832303,8.364003076283197,2.0225761315496067,0.8581801816211024,6.398230175580238,-0.8286759395227605,1.9200962675045288,-0.6242646621379508,406.3283474043833,Refrigerant_Overcharge,0.2546900874635296,1
17.59601601512966,38.97133684695568,1.0,11.39633678227533,29.221253826159508,11.700460042958545,47.13498536623758,16.507245407466037,78.34650265325806,5.947392772173869,6.091570315328864,2.564091811643123,2405.044483569436,7373.261628348139,3.0657485459084506,5.895555972171115,8.1636485192819,2.564091811643123,0.7373261628348139,3.4709719213076795,0.5122421290376016,1.7978447044686288,0.019078089002603882,149.6454958418003,Refrigerant_Overcharge,0.20001266645038498,1
25.65574346873046,43.98683278557334,1.0,14.342387032891056,32.23196390819802,19.84292110751626,51.56743902447501,25.021345516621583,79.35815399120338,4.611772909567371,5.401719672342334,2.2473221392144294,2759.997336735817,8365.403444249145,3.0309462016157984,5.812822361214199,7.580606238901666,2.2473221392144294,0.8365403444249144,4.416884684958845,-1.0661339853591354,0.4748433520462312,-0.22552900957682187,254.65140096491587,Refrigerant_Overcharge,0.17911019043645388,1
15.577153470994206,45.81674578790869,1.0,11.555750537228656,33.43628993570977,11.124302956679406,56.01922945550038,15.920805947015044,91.80100287433429,4.855975143740177,5.2103235994532415,2.8934762677672508,3061.979426275442,6517.638674918064,2.1285703682359642,4.4528505143148,10.202483667591693,2.8934762677672508,0.6517638674918064,5.286231065629096,-1.3001514962541574,0.9387638886499339,-0.456195125618414,390.54110545682624,Refrigerant_Overcharge,0.2443268510631883,1
20.732086256492114,45.662967927743516,1.0,12.402178939295247,33.96878632448544,14.87685354507586,53.03792144913941,20.639507663163496,83.60296206914957,5.56004012158981,5.199429870796722,2.7389369634764935,2880.5294584769063,7523.843030638237,2.611965313701914,5.855232711416253,7.374953521395895,2.7389369634764935,0.7523843030638236,2.0684689112230217,-0.8735037127875884,1.4011797286156331,-0.29309671527492087,356.86493605374017,Refrigerant_Overcharge,0.13370635366487835,1
20.058079769363797,22.459912678260636,1.0,12.027967574350061,19.33772474128052,14.970417934208042,31.559265357354807,18.531116726463615,50.79819724513058,5.2923075108081115,5.455999324577263,1.6077300359969957,1429.1209056987032,8176.767253506518,5.721536380092951,5.087661835155755,9.09935267909417,1.6077300359969957,0.8176767253506517,6.7273448406812975,-1.0378306947832883,0.738216781472909,-1.5718411377835402,387.98199936088236,Refrigerant_Overcharge,0.27775570720408754,1
21.525011984479285,35.258983802510755,1.0,12.707371702204346,27.53459710778499,16.900467965707943,44.095602205376196,22.035526385854055,70.97165081333937,5.536251252695162,5.401157752265236,2.1668207834833826,2266.6283281518563,7986.653512423235,3.5235832064868453,4.624544018771342,8.83661840286544,2.1668207834833826,0.7986653512423235,4.766043059576617,-0.01841700141457636,0.8211119483132219,-0.26912277188217315,293.59075676982184,Refrigerant_Overcharge,0.2161021798606857,1
22.454268654863217,43.889887779295385,1.0,13.33099747044345,30.89519194473077,17.62496123723098,50.431301629141245,22.678038311844688,80.59037529672777,5.0193058265742385,5.428169934501075,2.317545405978016,2665.8518334252303,8003.265629376533,3.002141952913229,4.829307417632236,6.54141384984586,2.317545405978016,0.8003265629376533,3.5982281364100572,-0.12900221816844226,0.472026595652868,-0.11449915192108939,130.6555295271196,Refrigerant_Overcharge,0.12925524825445267,1
17.031843562867465,46.77161244061616,1.0,11.384376563945432,33.41736037979342,13.214645124408316,53.52987756487123,17.982452345485886,87.17483315793669,4.672694484212791,5.460678962122799,2.935370258712886,2817.6284067921174,7016.206176795196,2.490110534051287,3.8171984384591493,6.758265124255068,2.935370258712886,0.7016206176795197,2.0093051052982105,-1.4863802487593727,1.6678254622937807,0.16276240968400613,-46.28355070278167,Refrigerant_Overcharge,0.13204159297439097,1
24.96784032317708,34.209408362749194,1.0,14.136067581566367,25.776195083108654,20.293901041044727,41.43784606424849,24.668329088108486,65.21806360860415,4.530969191491163,5.984129707015484,1.8234346245430504,2220.1300090570326,8868.677365149131,3.994665775864167,4.673939282132352,7.2284377014992955,1.8234346245430504,0.8868677365149131,3.3839811350214433,-0.6618162466871524,1.7884708142599672,-0.7977123003485262,429.50577399645954,Refrigerant_Overcharge,0.20582858727648876,1
16.06879713987958,40.00309540037692,1.0,11.445438858339994,28.232806144841,10.991265570043257,48.34734852981804,15.779945400367819,80.08280104728865,4.1591808658456495,6.208750758935208,2.4667298907694124,2739.541254401001,7018.3714863968735,2.5618783711039375,5.077531569836324,8.344253129441121,2.4667298907694124,0.7018371486396874,4.7525064995553805,-1.9229183261840328,0.800717502122076,-0.48119002447545567,396.4127522589247,Refrigerant_Overcharge,0.2155560608164122,1
17.830348716472187,35.83409572698459,1.0,11.601753896312884,27.674000204935084,12.41409252364866,47.34679475942286,17.336694303012113,75.28060280107101,4.3639183282645115,6.156426671094071,2.385329015962842,2425.7744100682376,7138.001529237986,2.9425660933727107,5.416256192823527,11.51269903243827,2.385329015962842,0.7138001529237986,6.086299140780014,-2.0402544104233513,1.4544334289123135,-0.39845836344721386,300.94373580838646,Refrigerant_Overcharge,0.24972472652681837,1
16.778516391860418,19.757213629866282,1.0,11.561135488814617,17.349603491218694,11.856710453488704,26.592259736262164,17.583982019583505,45.50237816873518,5.1409509790429455,5.001088833733516,1.5006833461993774,1209.1504756986571,7461.533451232597,6.170889067319154,4.921805938371714,6.8350461063958825,1.5006833461993774,0.7461533451232597,2.6367039014526767,-1.7741647748349427,0.4195317228745301,-0.9000696073380681,231.32255719573232,Refrigerant_Overcharge,0.15538200076319825,1
22.078549252742903,41.34932016445189,1.0,14.124851574083742,30.939899036037836,17.075123105634084,48.90044936507041,22.900359812736518,76.43571540043071,5.45689549937462,5.4086063490660115,2.190458347385846,2617.9599192789915,7997.68345546686,3.0549296788582962,5.003426147108819,7.551129200618519,2.190458347385846,0.7997683455466861,1.9030778092698881,-0.16370841351722643,1.3606200159722261,-0.22060215711389075,51.20278081025299,Refrigerant_Overcharge,0.11577273169892016,1
19.48057792933142,40.15740817868826,1.0,12.16292417577786,31.189288380881916,15.027306555293247,51.25441752624313,18.77504890837031,81.8990804706655,4.709911113191586,5.449722155044786,2.5642919358976646,2820.4214644815165,7662.024340993994,2.716623893798978,4.453271374038174,11.097009347554874,2.5642919358976646,0.7662024340993994,6.993450813908353,-0.37466240187309374,1.0695874689768567,-0.32868158590030694,448.3788072638272,Refrigerant_Overcharge,0.2922474946501273,1
18.538169218852445,44.35917580058029,1.0,11.762244899967408,33.56067280730741,14.506471461217988,54.104895574958896,19.28391262951988,86.33710776483778,5.1997079609291985,5.972680025172486,2.853254042295991,3091.9782373784774,6840.868276953972,2.2124568000691935,4.031697757634458,9.745719774378607,2.853254042295991,0.6840868276953972,6.0516989546945865,-0.26153517979468255,0.8711899728332098,-0.8936646466910574,546.7430797863212,Refrigerant_Overcharge,0.27376143040014916,1
21.326426880600987,39.5803197239969,1.0,12.866961552629993,27.711339944586452,16.41211508390784,46.99335693785092,21.052116975188298,74.89618187654723,4.911740453189081,5.130489309231861,2.1536817244100868,2309.9756273063686,7385.7622938605855,3.1973334292158846,4.914311796693148,7.413037213854018,2.1536817244100868,0.7385762293860586,4.160937683699473,-1.086646782819619,0.9941169042599931,-0.22497093222604558,98.9126502860313,Refrigerant_Overcharge,0.12171672263114124,1
23.2021139659037,38.79498297085935,1.0,13.445258788118489,28.524819889056413,18.071001983558673,46.659109324568945,23.082382934608436,74.01192741072504,4.987678443751247,5.360729197963283,2.1215523136128596,2525.5429461713297,7852.6728510436005,3.1093008586324333,5.1311119823450255,7.864126353709594,2.1215523136128596,0.7852672851043601,3.4846365252752207,-1.780096885876068,1.2692265633012205,-0.6134603350212888,302.8925849438274,Refrigerant_Overcharge,0.18725026720973345,1
23.36796665221508,30.13018625143562,1.0,14.02881526567485,23.18928447936834,18.139474320108775,38.498141642092726,23.33421258532506,60.28011562437817,5.992997937712475,4.798380949732017,1.6529752541618365,1908.709097592102,8101.034073915647,4.244247635292021,5.228492332106306,8.367955390657105,1.6529752541618365,0.8101034073915647,2.6873935433380964,0.579701032918507,0.020161836734117422,-1.3393882770462548,434.808253443337,Refrigerant_Overcharge,0.19238975607870215,1
21.29938772008655,33.24810584191477,1.0,13.313906697741926,24.930836440178407,15.428773373276119,41.06228749141132,21.51838385720234,64.88204738594087,6.210964827252335,4.638886073398924,1.8725410209166287,2088.8429588873723,8066.250009972476,3.8615875720350874,5.870614346810431,7.814181649496547,1.8725410209166287,0.8066250009972475,2.2797217248344026,0.1605732377701372,-0.44818984622132785,-0.12726138449556945,209.531639537229,Refrigerant_Overcharge,0.13075544700147065,1
16.77210661637052,27.46028878087329,1.0,11.201415995239149,21.52900442071832,11.119682272251179,34.01178522167361,17.32190212447188,59.53607851291307,5.587168606250201,5.275196833144968,1.9219895439887802,1786.7510545886987,7408.512899273708,4.146359886144918,5.652424344119343,6.551496440800321,1.9219895439887802,0.7408512899273708,2.963848323976812,-0.710679958360851,1.627887537840044,-0.2749087616913579,264.7354113622707,Refrigerant_Overcharge,0.13198526223906124,1
21.656931365969886,25.665147826062565,1.0,13.33086430006834,20.364741618621206,16.326436405138224,32.872210375459545,23.000170812312106,52.79193324357898,4.833048952905809,5.368471198176229,1.5276385056681439,1445.5557028410283,8552.13516162421,5.916157464438236,5.330494960831661,7.20706254939698,1.5276385056681439,0.855213516162421,3.1845381947231317,-1.4082048108450191,1.271238735681643,-0.6406712057291282,178.77805604947002,Refrigerant_Overcharge,0.10064388081375437,1
16.22411644168486,19.49703397912016,1.0,11.335053293987668,17.99204015198086,12.287510264028048,28.761449718818998,15.937729671567814,49.31926090118667,4.739294326974608,5.937492950652693,1.5872920651836886,1385.522041552441,7609.92568001562,5.492460929375688,3.9366061776568113,9.264415739698837,1.5872920651836886,0.760992568001562,6.531001308171817,-0.7602743672044099,0.5335322041547226,-1.4595102251298124,388.12438748374984,Refrigerant_Overcharge,0.24595292794531054,1
21.04969553323949,21.927175336683398,1.0,12.579096736379048,18.20734951242861,16.01579665270872,28.986625664334124,21.444825500159606,47.19214695254984,5.334536568539749,5.69304818897059,1.4474290081395527,1210.7584816218287,8083.622152080473,6.676494342003157,5.033898880530771,7.059450327650726,1.4474290081395527,0.8083622152080473,4.88446018688623,-1.0073794888365768,1.8967050658486588,-0.5981382568403193,184.0800377120206,Refrigerant_Overcharge,0.1717937666886366,1
20.07239361589344,24.137706437793284,1.0,12.70392786083098,19.258859361502324,15.421790103430633,32.39953417248802,20.92314249720574,52.171868144607146,5.015550360838819,5.45859120243142,1.5159767571478147,1539.343304171228,8671.812996893277,5.633449649207473,4.650603512462807,8.261827734694734,1.5159767571478147,0.8671812996893277,2.894719165605693,-1.855046697097026,1.8242010019086665,-0.25864759984848806,261.72402856016083,Refrigerant_Overcharge,0.17578574503114425,1
17.966042831158042,22.658085828458,1.0,11.611494033079536,18.257349630513453,11.183417314257575,30.32227737575122,17.37371963059768,51.93077413357417,4.617210221335262,5.489963922114932,1.5723514629987145,1512.3827611493066,7392.567421739317,4.88802676917679,6.782625516900467,7.664191547293221,1.5723514629987145,0.7392567421739317,4.738769948257669,-1.2917900336358006,1.7128790935577487,-1.3644894835073424,327.12882473736863,Refrigerant_Overcharge,0.20600854874433458,1
16.18357315038575,32.51042454530222,1.0,11.123930928152213,24.17911081779043,10.91309489419508,41.64248552510847,16.1615295585598,70.5505356042473,4.995963306902273,4.983829172535052,2.173612095756406,2080.7548488736907,6843.941046318518,3.28916260847506,5.270478256190671,9.132060979806248,2.173612095756406,0.6843941046318518,4.704974938886153,-0.7552879446172547,0.8611342890782705,-0.523066565909474,203.73636728669385,Refrigerant_Overcharge,0.2148304120072941,1
16.507061006795432,22.833103538117946,1.0,11.456801016438233,20.010430444535476,11.703915514344455,31.65359787472311,16.509489379727185,53.80385975590142,4.16038057372034,5.656321111863692,1.7465984104833876,1548.7479950657992,7179.2944634208725,4.635547220266688,4.803145492450977,8.820494336605165,1.7465984104833876,0.7179294463420872,4.566001065299339,-1.29637136710899,1.3164313474415241,-0.8680304086159554,250.69072568690967,Refrigerant_Overcharge,0.20682389657527256,1
22.12302590913155,44.92160778316963,1.0,12.695855967530182,32.948354034553645,17.69609283038072,54.13379451759716,23.341921202982554,83.92969135562652,4.841842170412059,5.232832238134993,2.595205405513381,2932.023704151823,7813.466804064969,2.664871635587698,4.426933078750828,9.212186734427533,2.595205405513381,0.7813466804064969,4.176807627589724,-1.9482725475348612,0.22729362165534628,-0.18939946982973233,221.48642237530157,Refrigerant_Overcharge,0.1890993902981781,1
21.704930531718237,33.090670729093304,1.0,13.267834544311553,25.162913546145187,16.12165860463549,42.00914386500801,21.533217585253073,67.58952083459512,5.166353697991278,5.455005139580456,1.8965350722536352,2276.0273190657645,8486.964879472924,3.728850180478742,5.583271927082748,8.918473135914702,1.8965350722536352,0.8486964879472924,6.060802369080115,-1.4406034746051013,0.7140240939142277,-0.8612898013754733,462.39284533351474,Refrigerant_Overcharge,0.24189473238132944,1
17.699305398423594,26.64736826587038,1.0,11.810010200341607,19.83973689614567,12.600155677144967,33.50686952578908,17.38254969632951,56.73556157115022,4.698078414046729,5.451127824551246,1.6799085317954934,1650.8199490647207,7224.375296721138,4.376234549875738,5.099149721278627,6.859501259918698,1.6799085317954934,0.7224375296721137,3.9037587550308857,-1.6184173155930637,0.5247312824085961,-0.6435736947188495,174.9121878078056,Refrigerant_Overcharge,0.15962996756653966,1
23.326714860559747,20.186609324051776,1.0,13.771483836637758,18.71966604606471,18.443949704789517,28.6215274203498,22.79893314455742,43.977821038067184,5.2917408792752925,5.472879595289281,1.3593063948753852,1008.8308553120784,8161.157952033803,8.089718815657335,4.88276515577023,8.434918096298023,1.3593063948753852,0.8161157952033803,5.252728644193439,-0.9117864477590194,0.21383601502429794,-2.587446234521469,288.85266659383956,Refrigerant_Overcharge,0.178790407664154,1
21.96095992502133,34.04656837894442,1.0,13.340262071531368,25.36421295722275,16.64479334919844,42.94019147974943,22.99384573853178,67.1200388361735,6.070659307764359,5.449817987603902,1.9013279365291447,2214.636481664903,8417.430672898883,3.800818212192951,5.316166575822891,8.893623100805009,1.9013279365291447,0.8417430672898883,5.1073820385605515,-0.2634859297555847,0.3439888372288564,-0.4752507590767223,366.3031048390228,Refrigerant_Overcharge,0.17524251518689155,1
18.099531922388714,30.18212600334104,1.0,11.655750468433531,23.903208578320992,12.774875298462833,39.20469152842463,18.08855921052832,65.12190108758077,4.678135689144244,5.4531775630480475,2.050765297614805,1959.1054357230971,7599.2410624733075,3.878934193079027,5.324656623925881,9.022565525083593,2.050765297614805,0.7599241062473308,3.7453212724496865,-2.0201979514083703,0.49233410065579175,-0.37795892021755373,220.2628625715547,Refrigerant_Overcharge,0.18209788196882787,1
17.384609399390882,31.486010797651684,1.0,11.631878682218684,23.45841494175544,12.091193683489598,39.35269537523504,18.040505174065505,66.05371735836103,6.303314675555816,5.1837069816154635,2.0167348355872763,1997.3045345015682,7507.016356172048,3.7585737309936267,5.2934157159012845,7.866684577583353,2.0167348355872763,0.7507016356172048,2.4438283061754973,0.278050560867654,0.002051693446286862,-0.07448916277261208,143.62253595213133,Refrigerant_Overcharge,0.11955116292305394,1
14.31953845564959,45.406304518841786,1.0,10.559323593671602,32.821397129104426,10.29544255080044,53.17922304283642,13.271107337917492,88.85037496446913,4.862710511811636,4.99564886723629,3.108285946343656,2667.109759749708,6140.876276193477,2.3024460293564224,4.024095904849151,7.772918523994633,3.108285946343656,0.6140876276193477,3.278297386778874,-1.5157744857323765,1.0884476085318564,-0.1316857592329126,-44.49391825791645,Refrigerant_Overcharge,0.12716662461728453,1
22.514030852036697,41.08189369668655,1.0,13.01206949315696,29.476820637657397,16.87891654096167,49.39891555512176,22.79148543317384,76.45317821348367,5.210780663477067,5.529919288015658,2.2653445443985096,2530.2736845345557,7853.32709736467,3.1037461067415286,5.635114311075029,8.317021858435211,2.2653445443985096,0.7853327097364671,3.776640758799246,-0.7643529864170642,0.705477945067913,-0.08826756924184087,181.4892933776764,Refrigerant_Overcharge,0.1886014786585315,1
18.04610569440064,38.231857329884164,1.0,11.900535261712845,29.79300912845138,12.818577193047737,47.36641516189956,17.74609633893517,76.17565693568326,4.853293380249869,4.306476109048173,2.5035016050331227,2474.478647670917,7068.7625226127775,2.856667415282081,5.227528501352904,9.134557832015396,2.5035016050331227,0.7068762522612777,3.6378134310851067,-0.40704138522220656,-0.5575497647577219,-0.43113141278834277,285.9839687411318,Refrigerant_Overcharge,0.22184486428426667,1
24.173884305306743,23.498930891055657,1.0,14.203571312024865,20.607379901535463,19.28327174013208,32.57386881464732,24.20487577694132,51.03227781442571,5.4531079333423875,6.105222000234309,1.450859044449552,1444.0752201412106,8518.34029853464,5.898820352101648,4.8906125651746635,9.074937923591662,1.450859044449552,0.851834029853464,6.249322722970007,-1.4283912720926573,1.4333131820819345,-2.279766356750887,442.7559549466904,Refrigerant_Overcharge,0.22866304467615634,1
13.894626283015718,35.94657946968653,1.0,11.099255182639475,26.907525689182847,9.73552174298358,44.40870685813484,14.969092519772643,74.64842863414603,4.880442202061681,4.65351803111302,2.4242640831674316,2254.468715192291,6599.802850455973,2.927431552268427,4.159104540032137,8.462127388448309,2.4242640831674316,0.6599802850455974,2.3225019686795747,-1.7977859198003374,-0.6222573106845459,-0.2674479541668928,196.34502630700854,Refrigerant_Overcharge,0.14804008365471563,1
17.248533444953353,26.17460324818949,1.0,11.657015260206785,20.40337171937373,12.186080288114201,33.664519487152035,18.045250791864184,58.10615467899844,5.512638243080421,5.8939728433928495,1.7503083991855213,1756.3105288942907,7987.249568286368,4.547743372759287,5.062453156839151,7.489916238962543,1.7503083991855213,0.7987249568286369,4.846259811001161,-1.2651660272056535,0.6238835036646524,-0.5844000160627614,306.0028155381963,Refrigerant_Overcharge,0.20588711014676558,1
22.29829386854999,33.60559659460441,1.0,13.204457304963839,25.821365384108535,16.700258998109028,42.98364489843532,22.462322406944157,67.14353860927449,4.425683563364615,5.290512167068217,1.95550372027798,2043.422580831473,8232.926717663562,4.0289888126388265,5.598034870440962,9.378048303830916,1.95550372027798,0.8232926717663562,5.6009710333718346,-1.4639529733354841,0.6314629071006035,-0.7427919785247363,290.09568739095266,Refrigerant_Overcharge,0.223970165017124,1
21.21459673732774,24.47173270454765,1.0,12.32668593152283,20.220769363569666,15.797569655466486,32.86489367982445,19.656235096199538,52.51853896145931,4.763526012352858,6.004753084813304,1.6404059838873177,1505.4757031976314,8185.454991902913,5.437121950568184,5.417027081861253,8.393160975276796,1.6404059838873177,0.8185454991902913,5.754511886100602,-0.8409398394206864,1.1054080888316777,-0.8637990890132174,312.4003627790976,Refrigerant_Overcharge,0.21938163676921243,1
23.93141783467092,25.52943549806243,1.0,14.265726571713628,21.47917896473979,19.90159461365733,34.510748534972954,24.582402221749724,54.78792176663388,4.9284015203707385,6.070612363697018,1.505649141441498,1607.124762291417,8958.902658652722,5.5744910842386854,4.02982322101359,8.981313036910525,1.505649141441498,0.8958902658652722,7.666245881663649,-1.0522290516176653,1.64521649312376,-2.0098304343169575,491.57668573209503,Refrigerant_Overcharge,0.29707792406740485,1
17.6852926591615,28.710344770143955,1.0,11.496315318556892,22.664880541109643,12.706319975060957,36.0090530237606,18.394803340954866,61.93408315010403,5.548059857865815,5.716711712262165,1.9714908571205332,1888.1156023430158,7441.990499609859,3.941490918445292,4.978972684100544,7.298708253616645,1.9714908571205332,0.744199049960986,3.8013270915634365,-0.6061594559649928,1.422640120455048,-0.8417439106345785,266.54068938328123,Refrigerant_Overcharge,0.13545973440721243,1
