T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.395284412918166,34.906931837526585,1.0,12.856297062652548,25.085890165615936,17.609871465974944,40.90721057676777,22.30540377712887,65.5707606263893,4.421749002638613,5.1945348441410335,1.9512531519274139,2060.567267775616,8219.86095568227,3.9891252686720664,4.785412946943222,6.000278739241182,1.9512531519274139,0.821986095568227,0.8159532093730633,-1.5837668993480687,1.3140203250506026,-0.3094016016916319,118.84104706106746,Refrigerant_Overcharge,0.1111781717285654,1
21.394916086278204,30.23386161144017,1.0,13.306707772334544,24.563041017563446,16.927591683052093,39.72131743879866,21.259475470911852,62.89974181349798,5.572925449284306,5.410814735491011,1.8459142139298725,1986.1118880600861,8670.393751855527,4.365511230248082,4.467324403226112,9.487455827358488,1.8459142139298725,0.8670393751855526,5.736096264430422,0.3488068559217785,1.14897205517038,-0.37704209136756717,275.46290617253044,Refrigerant_Overcharge,0.22340996019934908,1
17.02507313156366,31.676546167484716,1.0,11.319671791296713,23.747974229296556,12.7139861312382,39.50236176852438,17.689805554133322,67.10756880165165,5.380891059891838,5.604926056352794,2.0979384090937616,2015.6835117503865,7347.014014042733,3.6449243996954195,4.311087000325459,7.825815601039665,2.0979384090937616,0.7347014014042733,3.6359196077798117,-0.052319450398527145,1.8093044579625213,-0.43324657461820415,258.5409792838591,Refrigerant_Overcharge,0.21166573800195984,1
23.592989571723294,36.76854024793004,1.0,13.905628155866586,26.89002412183184,18.782474033513893,46.01461388375804,23.841299995654417,71.38245481286701,5.1038186019115495,6.082853099336838,1.933751127271969,2338.2848858630787,8619.474615563762,3.6862380061881335,4.810515538209401,9.246073635827997,1.933751127271969,0.8619474615563762,6.059893215143148,-0.31870469724581696,2.3041297295915744,-0.054300374588006406,162.6621422663843,Refrigerant_Overcharge,0.2000967756340051,1
15.299146929131497,28.336150440887607,1.0,10.798742823268025,21.959633272067748,10.730877908730088,36.48109310234994,15.923989207800021,61.835235215953496,4.779774326767314,6.392500822583717,2.0335360913264253,1778.1397043009447,7296.659309815282,4.103535448967369,4.568269020401409,8.14494266146233,2.0335360913264253,0.7296659309815282,3.954701572164808,-0.8970195279010129,3.053025758190822,0.004936993684518498,142.14827482140254,Refrigerant_Overcharge,0.20627916357895318,1
23.904793314235786,28.978903160387745,1.0,13.6048150728442,23.519772099169078,17.48371628848387,38.956780386372735,23.689480787032068,60.23923778860216,5.641092799293064,5.111793257929129,1.7287829326041748,1907.1663230976774,9175.237281239497,4.810926645525493,6.4210770257519165,9.97787722598499,1.7287829326041748,0.9175237281239497,4.82803457945775,-0.15574875459787751,0.30725111291086726,-0.5466944102931315,359.1926135037363,Refrigerant_Overcharge,0.24625421132049147,1
17.855022446205723,43.105835491305456,1.0,11.7618264048771,31.601967749240043,11.644083088444662,52.21017448544104,17.5548243910742,84.29107841845062,5.424251154884006,5.634186035034056,2.6868248740804512,2576.9457275621057,7242.768881660899,2.810602025566464,6.210939357761061,9.104338994135581,2.6868248740804512,0.7242768881660899,4.004912911025926,-0.998016232997367,1.2996933785030933,-0.07112765606769456,224.58290493864206,Refrigerant_Overcharge,0.15938438068184924,1
15.690850744577096,44.604861291918525,1.0,11.41816680016831,33.53830293351128,11.078394518456284,52.28038775395907,16.195884975448568,86.58053274072846,5.220846119925545,5.305094844406792,2.9372756170471175,2703.900786395614,7005.792860598581,2.590994793835437,4.612456226120813,7.675526462040544,2.9372756170471175,0.7005792860598581,4.680520388426018,-0.2713457171642508,1.1895727197424417,-0.16080016654176266,220.5676395176124,Refrigerant_Overcharge,0.18125983314951605,1
15.325662511908892,39.13115089793852,1.0,10.39380093348865,29.233827240533348,11.206972315569551,47.198199064166616,15.34625681953722,78.46878653366748,5.352693656843607,5.530185928508958,2.812621429600643,2492.8148313488396,6704.397586448836,2.689488806844569,4.11869019633934,8.067048166228098,2.812621429600643,0.6704397586448836,3.321685169963075,-0.28959093204271014,1.663067348736175,-0.26486474006448324,291.5035858014944,Refrigerant_Overcharge,0.1938030898080842,1
24.503065588123423,25.51866846729039,1.0,13.605007023621004,21.414965109768794,19.109061494939237,34.328690503407465,23.728525577046284,53.7437953671613,5.557090729523585,4.489006051039809,1.5740502796204474,1663.3645317146188,8331.660842877718,5.008920584767627,5.394004093184186,8.810022036117076,1.5740502796204474,0.8331660842877718,5.485423846523062,-0.24969373625925506,0.39096388079789346,-1.8269573600670972,425.5208340184329,Refrigerant_Overcharge,0.19528470364597922,1
23.18840437840006,19.35766251981313,1.0,13.899105503372937,18.258835910104654,17.828171888507242,29.35157536354746,22.693278875290506,44.11390636580706,5.684723178140102,5.453765694608681,1.3136698549179102,1084.867225033766,8082.304614578859,7.450040362614237,5.3602324898928195,9.993912843734332,1.3136698549179102,0.8082304614578859,6.1264149807531965,0.15396034143095783,0.7747285688259788,-3.5589475609275105,365.16648974414613,Refrigerant_Overcharge,0.2322059641707134,1
20.390173187959487,32.621971733487165,1.0,12.491271298062228,24.15610793507456,15.432648719318458,41.30153096785479,20.866461561452898,66.20773569154692,5.40122630562514,4.6552425742966,1.9338390271630637,2107.742734617284,7997.985740226228,3.7945739813822543,4.957524468641029,8.679559234367623,1.9338390271630637,0.7997985740226228,3.453117866640767,-0.23888845735004427,-0.3235646927056903,-0.37451270194035136,270.61892073711556,Refrigerant_Overcharge,0.1546022363603801,1
14.658743197339161,19.421563636736796,1.0,10.48961682263024,18.22799801856406,9.61798225279223,27.440060121088734,14.540226170896705,48.88812704791425,5.04397635673474,5.225564062421766,1.7377181956960603,1371.8523303762336,7521.571657877952,5.482785203138551,5.040760944546932,8.018496484351939,1.7377181956960603,0.7521571657877952,5.170442593038814,-1.5636209229603564,1.15893983944974,-0.034334601552559185,224.73353425756522,Refrigerant_Overcharge,0.1995933053917911,1
17.569416527461527,30.642070505847254,1.0,11.32380019152656,23.993369439182146,13.00921064834141,39.75923769472078,17.515451344218143,65.24034006112026,5.3467306864100195,5.552279270436794,2.1188442954986124,2107.1537162746968,7959.302976670274,3.77727686176677,4.560205879120117,9.117167188873527,2.1188442954986124,0.7959302976670274,4.607220339570567,-0.582347276574585,0.6394001800398756,-0.3084179010825987,329.61879743982627,Refrigerant_Overcharge,0.23043441697561354,1
19.83988986677792,38.999367066731274,1.0,12.442763220312335,29.126220993638217,15.190885824989005,48.994943002318166,19.458255365361527,77.90727626206,5.212171043630383,6.016729890572866,2.340816141714469,2569.4718312169675,7782.198723649803,3.0287153293927935,4.649004041788915,9.995575935586892,2.340816141714469,0.7782198723649802,5.322632481358411,-1.5452843869130986,1.2908578966925628,-0.36170909374142957,442.7520955368268,Refrigerant_Overcharge,0.24385834818697094,1
20.79281689601282,42.71092635210859,1.0,12.011642792896517,30.801851396210395,14.814237812887342,50.715741359294015,19.648983233359036,80.8011978015986,5.209943580790228,5.224850629405368,2.56433294989642,2701.1643589671025,7766.662471569753,2.8753016993529577,5.978579083125478,8.004815007185428,2.56433294989642,0.7766662471569753,4.296197707928499,-0.7965856312680746,0.9125592205362505,0.038338125562183745,153.05428395037552,Refrigerant_Overcharge,0.1989253944837724,1
24.080622377526844,34.12713093010697,1.0,13.583526867905336,26.986442917822387,18.892935526003455,43.37573455571066,23.929810954832174,67.59375922533305,4.995742206528451,5.234757682491533,1.9867036875073274,2338.1871510950523,8696.815497002715,3.7194693730695176,5.187686851523388,9.248603625603685,1.9867036875073274,0.8696815497002716,5.904846730151256,-1.8542678161736594,0.7585641905071414,-1.2276203154940974,544.6026029006673,Refrigerant_Overcharge,0.2612840595208085,1
14.314287861610374,36.44368775758836,1.0,11.128508703452042,26.659376151833367,10.064587968202458,43.886404508626775,15.490733479582271,73.9652915162526,5.100411453717295,5.313008591799082,2.395592874323195,2262.734710005771,7003.5375051613,3.095165100085214,4.249699893407916,7.442716751038418,2.395592874323195,0.70035375051613,3.222052996711426,-1.2559961902899541,0.4472355117106108,-0.2643942221323705,185.66891215605665,Refrigerant_Overcharge,0.14593616434714493,1
24.4976892531547,39.505486125011544,1.0,13.908000620772635,28.923583728205198,19.443196832088898,48.621666633313346,23.531806336127183,74.62434489753839,5.264460244654102,5.454888467295483,2.079636355854462,2517.475246700266,8485.03787592713,3.370455334982434,5.054492421065802,9.116180508301802,2.079636355854462,0.8485037875927129,3.527448752832612,-0.3598399591625787,0.9816689679391537,-0.3187338842287586,253.20986958491858,Refrigerant_Overcharge,0.17280269598159126,1
17.951293159741766,19.428881243915864,1.0,12.180644696891115,18.022645237789717,13.383308677890948,27.651182497040093,18.395610023371535,48.03637934547749,4.403103362349369,6.204817933560593,1.4796134101497653,1360.4069018311216,7700.962906032906,5.660779062255074,4.567984481850818,8.222301253124229,1.4796134101497653,0.7700962906032907,4.972143411453779,-1.3192028125073794,0.6755471254916712,-1.5016959771961647,344.44534531648446,Refrigerant_Overcharge,0.18856488222981455,1
15.328906838283803,20.697680582163873,1.0,11.066321552896722,18.377238995952712,9.129003267405828,29.762741733837494,14.031174302109788,51.77766754759081,5.260783229062365,4.8948410083313245,1.6606456723772212,1370.3271307835691,7013.064998372465,5.117803508978409,6.199903570877975,9.065061151673621,1.6606456723772212,0.7013064998372465,3.293678415212888,-1.0958583028648965,-0.13755690649646368,-0.6289409035570683,163.59157722176042,Refrigerant_Overcharge,0.2078395856365189,1
14.549468519099834,26.406226365079135,1.0,10.948208473437905,21.485861528996278,9.562785626884308,35.93115227566768,13.542556834845088,61.821158174836434,5.28920001631264,6.945749023990083,1.9625002192024745,1869.8573984948716,6705.524554347936,3.5861154758354834,4.986682892215526,9.524925910588543,1.9625002192024745,0.6705524554347936,3.6444596040630586,-0.9747847573358372,2.4596864616680953,-0.550679199739081,325.09288174516314,Refrigerant_Overcharge,0.19010113831886774,1
20.935777170606706,37.94352453806552,1.0,13.166418842539292,27.777449894288093,16.035832517164813,46.40558136026958,21.548126064731836,73.41784646201805,5.647699923352986,5.889902097298733,2.1097194481267847,2424.3970179889475,8481.719439427294,3.4984861705789974,4.899944653441892,8.462056822204062,2.1097194481267847,0.8481719439427293,2.205582508126639,-0.5262777750528862,1.3648418647727159,0.018801536430938626,273.9910341197192,Refrigerant_Overcharge,0.16774994749241307,1
19.151044358753403,39.168621579807976,1.0,11.79440902299868,28.27667385968468,13.995848384488148,46.65203138774313,19.142841332679634,74.93351238625144,5.365782330301946,5.681111350908017,2.397464239585567,2338.510170979964,7507.5456823633485,3.210396848185302,5.155195974265254,7.483409807935153,2.397464239585567,0.7507545682363349,2.7407609083048783,-0.08258707796038234,2.0280624987304963,-0.15744911495560565,88.8379967539613,Refrigerant_Overcharge,0.15929444498724943,1
21.283398132879,32.762284740747376,1.0,13.033259359121812,25.49295598050864,16.772477259115956,42.156468426917264,20.932869955169167,68.08033414719779,4.938275082945213,5.165374943619109,1.9559923790411218,2269.264244280879,8002.999695621142,3.5266936037928276,4.510920873763045,9.394183686169889,1.9559923790411218,0.8002999695621141,5.795439975854393,-0.9034257131521972,0.8088566758445879,-0.6282012924415166,374.0703028996245,Refrigerant_Overcharge,0.27192001829779,1
21.124180069047323,21.45607933472375,1.0,13.039079314592923,19.894765508257613,15.315059679728352,31.30233751004589,20.076424520592496,49.69728778181798,4.856223840020677,6.094217124781023,1.5257799288015699,1361.8723119472581,7923.372352274998,5.817999442947666,5.809120389318972,9.846258175322141,1.5257799288015699,0.7923372352274998,6.390738348194013,-0.6989890026081058,2.2624826708260026,-1.714726128944533,339.79224520980927,Refrigerant_Overcharge,0.26091932375876453,1
21.50649713162185,27.806215701727236,1.0,12.561067557131356,21.566491053306073,16.385424640571696,35.35195980445352,22.12203305975243,56.609028644477284,6.160123404538588,4.711685392447589,1.7169313798540973,1695.5756353292784,8197.719458191104,4.834770733538595,5.121072491050153,7.545744102726285,1.7169313798540973,0.8197719458191104,2.5790247851829733,0.4690967379344464,-0.20263921772562998,-1.1009604450456143,245.6022381206335,Refrigerant_Overcharge,0.11791497848495365,1
23.859639314547277,44.33540673638473,1.0,14.119517033577528,31.480500669336603,18.156825490178374,53.660152821035574,24.560852077272354,82.77928869146011,5.248916992883964,4.915801016070186,2.229573475811746,2952.010854682759,8140.500858939572,2.757612102281514,5.702813824368903,9.32474608465084,2.229573475811746,0.8140500858939572,4.458294934454344,-0.6471173507322412,0.6723884635032187,-0.2784961609110064,409.18333783212347,Refrigerant_Overcharge,0.1983614610082905,1
23.899419203169323,34.48335240729698,1.0,13.546377385301163,26.65894778259418,18.05051688743375,42.81791538347354,23.028065492832635,67.27970002804794,5.4648439009809575,5.284553026245397,1.967976162506822,2415.324646071265,8569.139980827353,3.5478211985977963,5.848902315735572,8.334562976176564,1.967976162506822,0.8569139980827353,4.686842447774346,-0.2920415427775147,0.34831214210363104,-0.8743825719516418,428.2463813965617,Refrigerant_Overcharge,0.21335047088328973,1
16.052676370276558,21.034567846796534,1.0,11.361049451178383,18.65253270108822,10.820054351147034,28.892296811046783,16.67560170523729,50.49048865400047,4.73285609644732,5.527831463261172,1.6417966299014353,1420.5061757923258,7202.168897181356,5.070142615299896,5.232622019129524,7.857728964250249,1.6417966299014353,0.7202168897181357,4.482611152207795,-1.4713395696744938,1.1980947171269536,-1.3205136991936781,291.19429532547565,Refrigerant_Overcharge,0.21853778113778483,1
24.49123856431048,20.406242828248146,1.0,14.124679017831221,19.385932991450808,18.688566433083167,31.731686112720475,23.472524808616164,47.381110016938024,5.489311050689076,4.903860935660964,1.3724866219598828,1315.764797161031,8739.709845567859,6.6423040534487265,5.802672131227311,11.325443284472328,1.3724866219598828,0.8739709845567859,7.990108482368846,-0.5488246692936958,0.04990711839671036,-4.217406423654698,549.2552957815716,Refrigerant_Overcharge,0.29862676907295277,1
20.12236450344199,40.916089760121174,1.0,12.354474999005433,29.842371463392528,15.388418605743038,48.86432696571779,20.99433668395392,79.60451338613333,6.62624795893539,5.372924319680513,2.415511097460225,2533.195355418553,7645.117476858281,3.0179739041859643,4.733945897698952,7.948237205596612,2.415511097460225,0.7645117476858282,3.135714526401273,1.1400266593668311,0.3387860188879923,-0.24531660802741895,247.42122007330772,Refrigerant_Overcharge,0.11245621702232174,1
15.68531319237339,21.11886432639202,1.0,11.27244771715499,17.959713597590117,11.100428736874564,27.07738190610546,16.0238446553381,48.87277884331394,5.812424491443288,5.700326113603238,1.5932399109962696,1336.8507004692522,7071.6257885704135,5.289764807759147,4.584884455498827,5.95851757971344,1.5932399109962696,0.7071625788570414,3.2467736825699944,0.3169140040178009,1.7747219098067264,-0.5552425998893868,162.43300452179938,Refrigerant_Overcharge,0.12358871891072039,1
22.80207965570888,43.793877061795754,1.0,13.807895873408432,33.44923156012963,17.945779234921563,52.63310544464715,23.131621284296774,81.79157851101118,5.746110299705558,5.484648217591414,2.4224713067649173,2855.3543141756963,8214.687797760329,2.87694166604042,4.856300420787317,8.839228382851395,2.4224713067649173,0.8214687797760329,3.8841637002504825,-1.0695424507104034,-0.010215320810788242,-0.28038336387531393,346.2596387443373,Refrigerant_Overcharge,0.20321498304230415,1
21.06917351842489,23.9091245630791,1.0,12.765042339595224,19.002052322693384,15.230899265255378,31.606763386566712,20.580912254241504,50.386823865675254,4.960508666478847,4.924164658089633,1.4886008065756196,1420.2796842641137,7802.173477750594,5.493406379176026,5.838274253169512,7.697638823487612,1.4886008065756196,0.7802173477750595,2.939761162096744,-2.0279912779936735,0.14385775745575113,-0.9181333138325671,235.3343520728572,Refrigerant_Overcharge,0.15933851729068557,1
22.569590869707987,21.882103600905097,1.0,14.042708482113476,18.415265627334296,17.69081492217131,28.435828914654437,22.369082335682997,45.09600929979414,4.960866674693013,5.6685053864816695,1.3113756260617564,1062.5553404199761,8837.998681267383,8.317683178528993,4.878775947536678,6.553725313749339,1.3113756260617564,0.8837998681267383,3.5998004208002854,-1.0110966194438555,1.8769040675347162,-0.6494553941494097,164.14638248935125,Refrigerant_Overcharge,0.11600071892843698,1
20.609299056630583,21.331226557582625,1.0,12.837453487503685,18.63121004956711,16.49240772917907,30.1078450071797,21.27703627238391,46.96199378352059,5.057983192251041,5.8040412968027555,1.4513166546389609,1211.0952200077913,8231.551349748654,6.796782956253182,4.116891327451512,8.776618449597077,1.4513166546389609,0.8231551349748654,3.143516815734543,-0.7580545381465758,1.1935577638893067,-0.9345645067836497,238.37276045396322,Refrigerant_Overcharge,0.15932775413829786,1
18.089273016279307,34.19311049173194,1.0,11.927482015933375,26.362096120374794,12.875165101002773,44.047078387408604,17.310410811619967,71.53927535083372,5.527783938356303,6.125795920928411,2.2101979349169323,2328.915772051523,7183.312957882548,3.0844022115728236,5.214107915276534,9.85396789567666,2.2101979349169323,0.7183312957882548,4.785300272463445,-0.3917609499537358,1.1914641729820445,-0.6520105900754101,323.1146560769778,Refrigerant_Overcharge,0.25962567790721686,1
20.917266872135105,42.80915526634544,1.0,13.13804440539084,30.867620174998763,16.35083829693276,48.81468162392166,21.54632858954584,80.28067960380336,5.997783546635035,4.634121870074504,2.349483623478474,2600.564344181299,8112.074819023234,3.1193517042459686,4.566428575202345,6.0055263575762154,2.349483623478474,0.8112074819023234,2.9195826111913874,0.4408826367573857,-0.112335907513053,-0.15206675673689007,227.85559812801148,Refrigerant_Overcharge,0.12681141282896916,1
21.31440906248846,23.83555231627355,1.0,12.764862872253435,19.548027536991853,16.36654135294585,32.14633501989275,22.11456305377584,50.78975804453671,4.811146410880312,6.219225761542563,1.5313934613024918,1461.4379177811554,8454.381995412265,5.784975121111012,4.94786770954261,8.310782703619203,1.5313934613024918,0.8454381995412265,2.2321290332550987,-0.8080803528890774,1.0125056648070894,-1.1303630837173548,308.2596278489657,Refrigerant_Overcharge,0.16478471301505088,1
24.512634461021392,39.09514654291134,1.0,14.329340797481802,28.988575761872532,18.939225117585,48.77977172858238,23.4965267687766,75.25754731687228,5.3438803653014135,5.646041941744122,2.023022284944671,2731.3317798173234,8614.190855073779,3.1538427219742275,5.573409343436392,9.684625185671045,2.023022284944671,0.8614190855073779,5.855346770224656,-1.104396708286453,1.0631840402907997,-0.8216805171744266,599.891567375269,Refrigerant_Overcharge,0.28161924897348706,1
20.168273696897316,46.82743830729057,1.0,12.687537421998112,35.10784239226702,13.466018435282262,56.56241248077438,19.673116210614243,91.11597389566164,4.974644692654737,6.666925533688762,2.7671124209963525,3206.763234504338,7037.138616363213,2.19446778628511,6.702255261615054,9.734974173483806,2.7671124209963525,0.7037138616363213,7.4619611977946505,-0.1550990077319403,2.590647497892964,-0.5588079281484193,558.1463719045328,Refrigerant_Overcharge,0.2879728481172773,1
22.953814286307832,21.074320356921774,1.0,13.562086021670336,18.278097240431,17.672923866294663,29.801416538659147,22.48494508759329,45.298004179025625,4.793308235176086,5.79749346931152,1.3477349436675987,1139.7003508388552,8385.146335448424,7.357325396343603,5.2808904200131686,8.727096181737373,1.3477349436675987,0.8385146335448423,5.789661636083061,-1.2626504551967406,0.8954796036239232,-1.9785368487672326,299.82108811779585,Refrigerant_Overcharge,0.2147845227703265,1
15.292668791930614,20.28753240582839,1.0,10.953553299366309,18.762843034909455,10.216377414545052,30.094012157525995,15.621310695253818,50.43630707661938,5.17308492835081,5.0877541416531376,1.7129457923023876,1441.668207535262,7228.171053684132,5.013754909697097,5.076291377385562,9.806479751697605,1.7129457923023876,0.7228171053684131,5.49734075580546,-0.9192211844956244,0.6643396962673584,-1.738242498105512,374.6519134704681,Refrigerant_Overcharge,0.27108528931765824,1
23.013780383758036,30.968520685380017,1.0,13.52803981630479,23.88969126810543,19.246078989731124,38.832624356501164,23.92403739848367,61.36800227270557,5.9832419673420105,5.560080933845147,1.7659388642035314,1956.2860722639514,8878.419758283299,4.538405647395204,3.7677013940269113,7.864103671121146,1.7659388642035314,0.8878419758283298,4.093872384614762,-0.42661171933447406,1.811741169885145,-1.0563243996931018,382.9241525748728,Refrigerant_Overcharge,0.15314562600909434,1
22.248320354309865,37.603042494272884,1.0,13.68801048996948,29.5495422067769,17.162481084344886,48.63291344979102,20.98007796810149,73.73212164491287,5.166087042814706,6.796144946012738,2.1587901491185066,2399.698052475027,8197.24605670333,3.415948955848326,5.085839269964978,11.029870955518135,2.1587901491185066,0.819724605670333,4.339779140569007,-1.443121898818454,2.1085181990956157,-0.2811185058125081,285.8775613261937,Refrigerant_Overcharge,0.29012588197721284,1
17.927692653503637,38.99206438555299,1.0,11.506255432163856,29.79527851088761,13.029534054703221,49.584084076637566,17.570893426140874,79.85907496289508,5.218485426915821,6.226767849342772,2.589485231450692,2615.0080974774683,7270.4681609376685,2.7802851425014805,4.898158598800416,10.592019691084573,2.589485231450692,0.7270468160937669,7.086882127561481,-0.43127234984662177,2.0578882343575913,-0.3272182022397643,348.46331789625947,Refrigerant_Overcharge,0.2712856807073141,1
20.574244634534217,25.271063496143707,1.0,12.503580005015827,21.235542858270318,14.415516462422925,35.367950241038585,20.06297854707591,58.33590513428007,4.328392134926696,5.693563983262601,1.6983570185300252,1731.7228548324417,7804.882557342044,4.507004417919535,6.158728172111292,10.096886744894878,1.6983570185300252,0.7804882557342043,7.687539337992803,-1.8006635665530393,1.633075589606098,-1.215585574683062,387.2984634785266,Refrigerant_Overcharge,0.25766516628744257,1
18.140976391589465,23.258447619702956,1.0,12.734881990425574,18.612881806351066,13.857325405546133,28.880139425731794,19.119210406533483,50.13310516356035,5.764468361967895,4.662022892045727,1.461566885373946,1324.093438905627,7524.393553092255,5.6826756571735775,4.283650986043332,5.621691806028839,1.461566885373946,0.7524393553092256,3.5074252539701902,-1.2584490503167594,-0.24768824228551445,-0.6097419746611195,146.79058488666487,Refrigerant_Overcharge,0.10436483766866596,1
20.026373377549024,28.52896301876976,1.0,12.347683047079768,21.892658799112567,14.303835361967295,36.059835393937284,20.459850546653932,59.598329875721866,5.337066789120045,5.2625954314705385,1.7730175544382953,1740.4741761195214,7891.252758077259,4.533967160415572,5.72253801558173,7.530872375167526,1.7730175544382953,0.789125275807726,2.823373924878375,-1.4936578780049246,0.7464088223803218,-0.008477253325083645,96.308776170785,Refrigerant_Overcharge,0.10745544494775094,1
23.204100667736675,20.147983346776883,1.0,13.487976179046496,17.40995086965762,17.521787129928285,26.638235401978772,22.678510051841098,40.301464134878394,5.0433311851461236,4.978095138002871,1.2907756240483204,933.0753596309391,8942.73701416367,9.58415300742783,5.68231353780839,6.490252055201889,1.2907756240483204,0.894273701416367,3.4003279063238665,-0.5386166622885709,0.2565749701877218,-3.0833661144451128,305.9204877507344,Refrigerant_Overcharge,0.17290464118404084,1
16.316481531631005,37.04596439112781,1.0,11.526028732140034,28.387531951509594,11.730005236397036,44.84642265076929,17.335642501050987,75.08700579444381,6.323818012898592,4.898356676020955,2.462906575302185,2289.2686312354685,7040.0377092050185,3.0752344277769024,4.58647629523397,7.800458259641481,2.462906575302185,0.7040037709205018,2.123157518570551,0.4683924454986901,1.0697885849876894,-0.163554674513946,173.47066817547739,Refrigerant_Overcharge,0.1636407891879898,1
21.28927582132557,46.64970745273061,1.0,13.358871767494689,35.61869936170822,16.9896735566596,55.1597744546122,21.15111113732044,86.69857421671666,5.152241576765034,5.653438059739324,2.666295476267463,3005.030279478131,7271.40892394612,2.4197456423663426,4.299602264665971,8.510067001881588,2.666295476267463,0.727140892394612,5.310361687084168,-1.3041898248315569,0.1558132482873278,-0.4109547969965939,337.18220164655213,Refrigerant_Overcharge,0.20388849609418327,1
18.081211000029356,34.20539418445304,1.0,11.7304001241318,27.11305955698784,12.745688909293655,44.46712471177274,17.478540121214944,72.33170664724777,4.467640346936255,5.789412416720828,2.3113499343650523,2438.1496177439976,7337.386788314626,3.0094079276003813,5.335522090735701,10.261730527319699,2.3113499343650523,0.7337386788314626,6.551385338850764,-1.533422025430589,-0.0026620488081201543,-0.6640032254065118,438.90176475498333,Refrigerant_Overcharge,0.2699528499491522,1
25.09967807532619,22.82406513922378,1.0,14.64060494730999,19.49899404417349,19.938648913461748,33.3432235977371,23.92730613554413,50.453326446649946,4.753203851101431,5.302416503490047,1.3318434664652408,1336.5616012825333,8874.806793438023,6.6400282522870375,5.161029161864441,10.51915845851332,1.3318434664652408,0.8874806793438024,7.232295448764106,-1.2566212300235824,1.4486727144518907,-3.0029987023288216,459.0890831699759,Refrigerant_Overcharge,0.27469027309585736,1
21.186068500730197,21.39607383562662,1.0,13.041149952228556,19.50697673512713,16.080165658141578,30.934450635735942,20.84314980587227,49.77423274699374,4.1300145129687875,6.533627306472183,1.4958018891419655,1438.2948839818357,8226.370095053004,5.719529553132231,5.10590284258862,9.538376800109322,1.4958018891419655,0.8226370095053004,6.57403612588994,-1.8932976152169427,2.695410448367961,-2.2663816518584374,501.93547390785113,Refrigerant_Overcharge,0.2642449467030486,1
22.659761883503634,38.952102225100255,1.0,13.77406579103324,28.39801224865224,18.510722557577484,45.29670937062453,24.618551401955393,73.87061221458735,5.082564929099682,5.54170821187714,2.0617015106127217,2560.854925311593,9067.005201287053,3.540616499462117,4.14903932592615,6.344607145524272,2.0617015106127217,0.9067005201287053,2.9482392104211215,-1.1735828907039965,0.7367467758058437,0.22853346061784308,290.20499166602895,Refrigerant_Overcharge,0.13701598958647743,1
16.51321166989268,22.114367457376684,1.0,11.781454035080689,19.027312505403877,11.334956704206549,30.33446134760399,16.123321981862166,52.80900829270401,4.8437152813702875,5.714195033992907,1.6150224283647654,1442.6706390526663,7094.259906146068,4.917449426159067,5.178254965686131,8.220093890227307,1.6150224283647654,0.7094259906146068,4.875057244523276,-1.0052394191123746,1.140079274111307,-1.3200526715394814,237.42042229416325,Refrigerant_Overcharge,0.21751823186630292,1
22.472194203282505,33.341057221451585,1.0,14.272834611550444,25.270245149286264,18.731406512729453,41.05109150708361,24.16322351777999,65.71220460941514,3.6669541312817673,5.107604998425027,1.7705134149621582,2049.5448577354828,8129.437319602983,3.966459816149181,3.740787690553052,7.710034285632027,1.7705134149621582,0.8129437319602982,4.351695785035751,-2.52978828861871,0.4409493929984549,-0.9054298530453919,299.31784433438065,Refrigerant_Overcharge,0.1690277161712171,1
16.017975563906404,36.77762377133837,1.0,11.117186092747655,27.025272499419234,10.964360462974177,45.133689851774086,15.984120724650165,75.45030264700742,5.236453281608341,5.82899932566457,2.4309454095627028,2362.0094947268717,7047.814520839587,2.9838214184039735,5.053615100932227,8.356066080435717,2.4309454095627028,0.7047814520839587,3.7838311195467043,-0.42114702195562526,1.3931848415389148,-0.2303145654546066,192.50609490143734,Refrigerant_Overcharge,0.19331364387713765,1
21.083553359652196,28.344070103208676,1.0,12.304758354715721,22.84665072280452,14.618452331718085,37.76682649076477,19.866160628081886,61.75719720669464,4.295729889932963,6.10732911505528,1.8567329860686523,1787.3723985508418,8353.8790626916,4.673832419849788,6.465101027934111,9.422756387556095,1.8567329860686523,0.8353879062691599,6.426996594016771,-2.356760715338461,1.914075346249219,-0.2209831609646873,247.68008085375027,Refrigerant_Overcharge,0.2921087490026473,1
15.461466860650745,41.612436332690535,1.0,10.921169078462963,31.62645469958928,10.15954205923786,51.78758602636682,15.633576086405123,85.31469305185657,4.594790386777813,5.669612328075662,2.8958854562519387,2834.1595055728035,6512.753031718772,2.2979486577635293,5.301924801412886,10.175149693676282,2.8958854562519387,0.6512753031718772,6.9795255150276745,-1.8814410473332313,1.9000158965616607,-0.5829940218270377,441.40543532173933,Refrigerant_Overcharge,0.2768205722727054,1
15.881539400818463,30.37248478937043,1.0,11.601955470441382,23.219371716250087,10.737843863574096,39.714233533725505,16.51361199756392,65.21154902274506,5.230390551914025,5.842275250289858,2.0013326008194663,1991.9363619537405,7091.402374457023,3.5600546834245246,5.143695537244367,9.341748744355076,2.0013326008194663,0.7091402374457023,3.118831485900074,-0.33333473208305886,1.8727787013790014,-0.5350772332517493,281.2889198288183,Refrigerant_Overcharge,0.19733184048561223,1
21.199325047385813,26.176198921800967,1.0,13.142430632950097,21.20703993735236,16.944624531700416,34.77044454392847,21.410584028654743,58.204278057591814,4.354229118197397,6.8272901990454296,1.6136314909802945,1758.8528475294381,8179.772257051917,4.650629112345348,4.254700515685396,8.594245622127502,1.6136314909802945,0.8179772257051917,6.913671009499481,-1.3524908957817408,2.053426124139466,-1.1739739138999994,423.06715155442726,Refrigerant_Overcharge,0.275924042944235,1
20.768588002870437,26.82710875261415,1.0,12.522171374762474,21.15473000774017,14.590723858809346,34.961432114102756,19.435620717485463,56.25831856328807,4.3801792642770465,5.470019208233063,1.6893819270335169,1700.1457953832098,7661.134944286815,4.506163509677127,6.1778641440610915,8.134323361488605,1.6893819270335169,0.7661134944286815,4.655809330268809,-1.9692338490616352,0.6767088737157012,-0.8643988718141857,313.76061311170474,Refrigerant_Overcharge,0.20678794339959639,1
19.681069339715254,36.02435295489297,1.0,12.334215120479945,27.869341626808076,15.592427082502201,45.858786244931466,19.64653205239798,73.42568182397027,5.3397634186319225,5.800985023124626,2.2595148012728705,2369.464187828524,7588.104928636755,3.2024560521384426,4.088642257213053,9.834433290038497,2.2595148012728705,0.7588104928636755,4.92648635890059,-1.6005179423131999,1.797443784639217,-0.3249322148887419,163.5930758177742,Refrigerant_Overcharge,0.26739508750862917,1
18.982797195475097,26.842782568370968,1.0,12.520034121742018,20.86441899318183,13.712423143562319,34.43685667638663,19.604519465897962,57.59998471549068,5.902380428893606,6.111823321644036,1.666482598234228,1669.7532944586846,7630.670965388482,4.569939158504407,5.270374051912778,7.594074108015665,1.666482598234228,0.7630670965388482,3.2022480493528818,-0.9462307476392517,1.99700621195064,-0.7016204335106764,216.40526103672482,Refrigerant_Overcharge,0.10800826891954002,1
14.088038365012368,20.452084878984426,1.0,10.861827208052265,17.746956412942243,9.956386836292342,27.76308973859599,14.877199968136832,50.42407116385782,5.265989629366336,5.607503771967724,1.6338831462708026,1383.5319480249077,6903.188403135597,4.98954029431008,4.131651528720026,7.311004859611565,1.6338831462708026,0.6903188403135596,2.663954542379983,-0.2729964606322346,1.104882457970251,-0.6698219047497522,209.0630334608445,Refrigerant_Overcharge,0.11006562012853703,1
19.614430262442582,33.52360647292238,1.0,12.502341493619493,26.365599398098283,14.929541023741034,44.396139627780656,20.61736030393445,70.95491396858301,4.271114451142488,5.256818182887084,2.108852922594846,2273.3253852042085,7952.921159773313,3.49836464746067,4.6848892387015475,10.872533154858274,2.108852922594846,0.7952921159773313,6.607683193084952,-1.6965898346923023,1.6705819838212075,-0.4056060770137897,335.3804139557126,Refrigerant_Overcharge,0.2862066428272922,1
17.228131085058266,20.949287292741552,1.0,12.306151990882322,18.205848812344772,13.553026124526058,28.20386376515723,18.660430318786386,48.00037064395497,4.792964115689945,5.508441563860787,1.4794103653061947,1362.825179591223,7360.51830217005,5.400926261413679,3.6751049605322077,7.254576472415678,1.4794103653061947,0.736051830217005,3.742280706256487,-0.891836807890444,0.6963623334142266,-1.7265170262646494,313.699014714638,Refrigerant_Overcharge,0.16080482845305333,1
17.593045358616234,25.000528575663655,1.0,11.987243358909996,19.320953039181862,12.441328075631661,31.47390553995609,17.29245622484223,53.4537903608786,5.6413288258594365,4.702311458298226,1.6117928418313785,1501.9050826690236,7455.756167840748,4.964199305185907,5.151717282984572,6.473376964292434,1.6117928418313785,0.7455756167840748,3.0506856829786955,-1.1157575868648477,-0.22631092355287752,-0.15738488749144963,98.33418694299735,Refrigerant_Overcharge,0.11846249232697839,1
17.221084780659577,39.02373407506397,1.0,11.399694342073394,28.524985780826704,11.640797401340052,47.48075510173158,17.109849828834992,76.54152341476778,5.765572069303739,6.43132142692673,2.502258825971165,2474.012960679381,6916.554810749245,2.795682529023579,5.580287379319525,8.457021026667611,2.502258825971165,0.6916554810749245,3.5270805311738513,-0.6224325880525621,1.3820915663083646,-0.2154906108657797,188.3373723589998,Refrigerant_Overcharge,0.14738462992408882,1
21.94474391216793,23.645424447516874,1.0,12.750434597865825,20.11118427280331,16.801484595287885,32.12977880259175,22.342038971309794,50.66396149914294,4.619768458152879,5.584575465507306,1.5772940222892113,1476.3405194090199,8680.996376634273,5.8800773009395435,5.1432593168800445,8.484354355074878,1.5772940222892113,0.8680996376634273,4.404044754655516,-1.0256668991530526,1.1390728874747555,-0.9164769780611781,337.19238685232244,Refrigerant_Overcharge,0.195224116214695,1
18.245410412181187,40.350456755101504,1.0,12.070629625354309,28.544515936892115,13.603293181027485,48.31211355700253,18.84468981589035,77.5694414735101,4.830084697387439,5.678935855843837,2.3647909697216187,2565.6928815340307,7677.189988928018,2.99224823211803,4.642117231153701,7.961656801901029,2.3647909697216187,0.7677189988928017,4.655987324381357,-1.1075499946281289,1.092670727682581,-0.4846694089331707,349.92547063451,Refrigerant_Overcharge,0.2290956778197725,1
20.38157286607664,27.935429695428322,1.0,12.784985643153444,20.95118838258489,14.913264684725391,35.22284006842196,19.463810190481233,57.4274096685784,5.538572342975946,6.49469539858058,1.638733821637459,1793.0659642905184,7424.48040405189,4.14066216854973,5.468308181351251,7.287410372993637,1.638733821637459,0.742448040405189,2.8488087551094026,-0.8755347808260199,1.9649937732242364,-0.8770731204793307,259.89324285429143,Refrigerant_Overcharge,0.1411898040869608,1
21.478343996410043,26.689733212627523,1.0,13.140360561937026,20.97394153065588,16.03373089149017,35.36642087863676,20.749886697565593,58.439910886094744,4.299946670458237,5.985016690050045,1.5961465769371628,1750.2716011800887,8426.59598164996,4.8144504978361535,5.444613104919874,8.676687666009236,1.5961465769371628,0.842659598164996,6.050871848377469,-1.8321179959308145,1.2341887702605412,-0.7147594728851479,338.30943259435185,Refrigerant_Overcharge,0.2763581650786638,1
15.557207891186724,37.876941857783265,1.0,11.595689014510064,28.08352858598817,10.675804893162296,46.739741475890796,16.69306947293802,76.88727113737133,5.273318586003863,5.592801454517853,2.4218939082314415,2511.795334375079,7169.647772915982,2.8543917073162937,4.881402998024429,8.86279961810753,2.4218939082314415,0.7169647772915982,4.791073574329687,-1.0834038330920999,1.1908902741625074,-0.37656560154684326,372.13975489825725,Refrigerant_Overcharge,0.20206641188685245,1
14.8436501356614,31.552190753001835,1.0,10.336449510561392,24.3001062607843,9.646352101449686,40.86357170981494,15.258786460750025,68.98177717928613,6.306111879580083,5.839467387940551,2.3509142318119363,2042.9704598108417,7071.567190686459,3.4614143130298682,5.197298034211714,9.311380956813107,2.3509142318119363,0.7071567190686459,5.583321607615012,0.2945069271189231,1.6636952655736197,-0.11591266641048215,100.0286906495212,Refrigerant_Overcharge,0.21402883265289188,1
20.80231433501906,27.565347102368527,1.0,12.833496635786489,21.68868515414668,16.899238539470044,36.13908280052819,21.047968443145656,59.444081611506064,5.99485886981141,6.057671911110663,1.6900059095092839,1806.0735062950248,8017.496407842523,4.439186101727165,3.9030757955490145,8.573735698159666,1.6900059095092839,0.8017496407842523,6.5383555745592545,0.3982336127967372,0.8574686401365348,-0.657658397212491,283.9926523939025,Refrigerant_Overcharge,0.22308015547425314,1
19.881547252288605,44.21419049099185,1.0,12.68276648154122,31.894638625189167,15.52161383145464,51.291156103516435,20.451565425048543,82.7494911055384,5.4013170870140765,5.416119166688848,2.5148013780439253,2889.422825519659,7696.41868756319,2.663652622796388,4.359933420833965,7.076965612524589,2.5148013780439253,0.769641868756319,4.376344255251269,-0.4605366122486778,1.8082133959956908,-0.1917486067265579,333.6189460953424,Refrigerant_Overcharge,0.14417149750537075,1
23.2462210591833,35.01025949097059,1.0,13.840434128233897,28.065126051432888,18.287385664490813,45.6921262352362,23.120066444063134,70.89809860424815,4.548150378242445,6.639413941300578,2.0277634206705426,2488.5444371978715,8749.247524034838,3.515809239029136,4.9588353946924855,10.681866744265612,2.0277634206705426,0.8749247524034838,4.339698289863975,-1.0045707671238189,2.704195837163481,-0.6204842546095062,521.0429148971584,Refrigerant_Overcharge,0.2755668139095984,1
15.691304346152343,33.11528229381114,1.0,10.567275073885492,25.735702121349945,10.819929646570243,42.86885798478475,16.021748244840982,70.91933836901165,4.751721741752718,5.9407665633429145,2.435415179543269,2223.255852153103,7222.315718945702,3.248531072998764,4.8713746995821,9.753575690973612,2.435415179543269,0.7222315718945702,4.847079403236123,-1.685138761323576,2.0922563654688444,-0.49480591646784733,366.01530132234234,Refrigerant_Overcharge,0.28184069500522785,1
19.36988848863644,19.865867002417698,1.0,12.696988087596527,18.680661649035542,16.107938286351022,28.449633557663212,19.87594840366442,46.54833648008243,5.25128430915535,4.621965026295362,1.4712671635318273,1157.3437207477168,7667.230994676029,6.624852113702674,3.261950202285419,8.583766555245514,1.4712671635318273,0.7667230994676029,4.378873133640688,-0.37388643586975245,0.05574281531006875,-1.8026714563000494,223.2922314460469,Refrigerant_Overcharge,0.19689193409565342,1
20.756561279797737,25.117400573992203,1.0,12.501055540628172,21.953532586868697,16.182602909521652,35.18472739262616,20.123349138464132,57.010780140042996,4.533971803216294,5.017579152135077,1.7561343132602019,1774.7729067433877,7692.4922241743825,4.33435297267958,4.573958370276085,10.067326818633955,1.7561343132602019,0.7692492224174382,6.303460888529983,-0.9870049621240922,0.5185999904789345,-1.6443362368771552,466.1077441619411,Refrigerant_Overcharge,0.2819707683586042,1
14.542871020391065,21.187291657745444,1.0,10.74224893708323,19.800589393343124,10.141494095804099,30.052010249353824,13.813861978200464,54.41716506553351,4.697033345980836,6.322561069647917,1.8432443252166377,1591.359082976169,7109.236362228859,4.46739924274861,4.401376924586966,8.86471859160838,1.8432443252166377,0.7109236362228859,6.255472556679081,-2.046056684079727,2.395566857820758,-1.1831934402504132,377.9844654972926,Refrigerant_Overcharge,0.24193115700112214,1
16.985891856398453,29.615850194854428,1.0,11.392084364220375,22.29303589786941,10.931361111555097,36.303851874195196,16.240196158814804,62.48096061674648,5.121877875918993,5.121815985934647,1.9568882379317813,1816.3155856591063,7096.272191865666,3.9069599181414083,6.0545307448433565,6.688001679340768,1.9568882379317813,0.7096272191865666,2.830966184903943,-1.4474917689147118,-0.036750255824983036,-0.0473614857191591,132.92924136172292,Refrigerant_Overcharge,0.1536917584041178,1
22.21090400228037,23.67798943571703,1.0,13.693967494400438,20.033278667118395,17.695683154139118,32.64136715411823,23.358018086368663,51.11239502598705,5.383710637026879,5.957191977412102,1.462927283514449,1340.2935067911108,8609.490733806953,6.423586095272169,4.515220848141251,8.963377718401198,1.462927283514449,0.8609490733806954,5.744023580055071,0.4643073554721129,2.0322603757227324,-1.4746858347972767,295.0516759145014,Refrigerant_Overcharge,0.21623829369355654,1
21.80426071149108,30.070128673829302,1.0,13.401809517126718,23.43405436085476,17.388641629669284,38.56046491250314,22.52105898546123,61.36572971745207,5.074537709216171,5.9151989563828575,1.7485739019725228,1970.204611506089,8284.21839014352,4.204750279114814,4.415619081821795,8.49033623867384,1.7485739019725228,0.828421839014352,4.704934796017525,-0.371680904139847,1.773040512117177,-0.7777149029209793,396.18702656930714,Refrigerant_Overcharge,0.24617905868065956,1
23.090939596131104,31.992728781733806,1.0,13.548894543978426,25.596150927884565,18.07321965487621,41.40888734294989,23.65895748643099,66.07083762293487,4.92094484012641,4.99937836097023,1.8891689535852456,2240.1333687702995,8188.653930818891,3.6554314332248783,5.017719941254896,9.416158561216083,1.8891689535852456,0.8188653930818891,6.0389333507810505,-1.2028437099205416,0.4786771832965231,-1.521469511944673,574.4581463966717,Refrigerant_Overcharge,0.27045429434007706,1
23.785920114314216,39.53550006429953,1.0,13.75141438272164,30.951226244889043,17.952079126320122,50.101554093305474,23.166093030931258,76.48435124265889,4.575633307158791,5.238577727818198,2.2507667490391827,2704.0333969437474,7929.374255208467,2.9324246749950267,5.833840987994094,10.566054029005947,2.2507667490391827,0.7929374255208467,5.569052289444514,-2.020093949526764,0.12715720008714104,-0.7187371675834626,452.5809524793108,Refrigerant_Overcharge,0.29742987283048655,1
17.53781625287652,44.36014960085293,1.0,11.394471407033347,33.914278596906954,10.401882447007836,55.7083245195549,16.502217187866403,89.99274539812276,4.520533293161029,6.180178097475785,2.9763801571324353,2883.317190733703,7137.990810809448,2.475617609380354,7.135933805868685,11.348174918701972,2.9763801571324353,0.7137990810809448,6.299529128598465,-2.0438798005799192,1.513853246404282,-0.11451029503384769,258.00667732076545,Refrigerant_Overcharge,0.26072005759723216,1
17.024923733170233,26.79870534811269,1.0,11.46296889600565,21.98332815257952,11.576911349639792,35.83516113085304,16.150734163398443,60.61674501118421,4.0577839544859104,4.9945079703932125,1.9177691531763434,1860.146944681475,7629.128186363847,4.101357803036486,5.4480123835304415,9.036455782740347,1.9177691531763434,0.7629128186363847,5.5172575370609,-1.737174680278173,0.4770853937640389,-0.9708933623562066,445.8537038279783,Refrigerant_Overcharge,0.29858254008707924,1
23.552092092417666,42.07846765538216,1.0,14.035389528878264,30.53582121356182,16.94966310217174,50.44915376858957,23.124915871019027,79.293757508634,5.095902640030885,5.95440930349027,2.1756304768551944,2770.657785757136,8102.29929914038,2.9243233649392284,6.602428990245926,8.370686113207405,2.1756304768551944,0.810229929914038,3.2946816948551287,-1.4959369401440972,1.412958504890316,-0.4027806435518331,337.0380323264171,Refrigerant_Overcharge,0.13605516412280516,1
21.89861610693197,35.28905215855046,1.0,12.9889500765476,25.913209595021595,16.691387155964424,41.89569490266083,21.31973423213235,68.32950489840758,4.965408644613608,5.532459201715181,1.995019569888839,2257.4497959008772,7801.31162689678,3.4558073632745048,5.207228950967547,6.606642744110367,1.995019569888839,0.780131162689678,3.921816129059735,-1.200738847674554,1.4459950933907235,-0.6954886452294993,321.8801036488601,Refrigerant_Overcharge,0.17109204331160022,1
15.32653477419568,22.681451923538056,1.0,11.063953979267824,18.932918434992352,9.912496728230376,30.208790617837654,15.761748101109033,53.01252918868072,5.781703050807265,3.677855685422321,1.7112253422664065,1407.013358276331,7216.301409699346,5.128808029612251,5.414038045965304,7.527338694299598,1.7112253422664065,0.7216301409699346,3.0489991732668713,-0.5796825446166736,-1.4512506675880688,-0.7044222259345165,198.276605658604,Refrigerant_Overcharge,0.1605326896517195,1
18.13229672322099,31.113251230368057,1.0,11.959875428911577,23.196784852684686,12.72317460558632,38.235748494054945,18.285714431604102,64.74962873877759,6.0775101751468545,5.214647595349757,1.939550707744766,1800.6893648687724,7958.6374047784575,4.4197725382570106,5.409122117634668,7.122497263686888,1.939550707744766,0.7958637404778458,3.088948414118839,0.6856555620083311,0.5835539512870094,0.3000248214853478,31.33943036861342,Refrigerant_Overcharge,0.13132882917265795,1
15.364044736814495,25.092136574853562,1.0,10.619077416732022,21.127645366107025,10.273812907802608,34.89544470927001,15.68342772327034,60.30750975851967,6.141842325329618,5.433408458015501,1.9895933080605577,1859.3773312065498,7275.305284958715,3.912764323225222,5.090231829011888,9.803308134416447,1.9895933080605577,0.7275305284958715,6.148916911556569,-0.008493946090606386,0.8936425206539722,-0.41738444231076777,305.8375591931904,Refrigerant_Overcharge,0.29670477353525804,1
19.23248183862948,36.07989357389041,1.0,12.014747420382154,28.08394541462137,13.829063084977012,44.995595729240364,19.421692616446176,73.49365420482255,5.374415454129833,6.478683661983839,2.3374561638290436,2391.1923604007357,7501.771342198142,3.1372513004101994,5.403418753652467,8.915702155349955,2.3374561638290436,0.7501771342198141,3.778487637711791,-0.47326324139009923,1.7022385033996779,-0.38919802279860205,255.18707926237312,Refrigerant_Overcharge,0.2089074046566575,1
19.491356254972313,43.47087247219148,1.0,12.435237891745608,33.5045981896354,15.320390534088776,52.61576257242558,20.08705469830615,83.48250554008446,4.5485409094707,6.588918614835638,2.694327079329575,2780.362861296147,7696.986779786395,2.768338941269781,4.170965720883537,9.1448901002341,2.694327079329575,0.7696986779786396,6.18691928493277,-1.2834507629958232,3.112119003080045,-0.2243893641146424,235.03276816185326,Refrigerant_Overcharge,0.2832108976217574,1
24.16310711770911,25.42716842971316,1.0,14.24089664340628,19.80856827701716,18.586875908881154,32.81462855970299,24.60957081514403,51.0914765954145,5.392741108790901,5.130504939212941,1.3909635588984337,1359.1912807068104,8366.941121653832,6.155823128370005,5.576231208827956,7.3874601299898295,1.3909635588984337,0.8366941121653831,5.415317725961366,-0.3441433889150316,0.5023841354935827,-1.9202160705075189,301.76500774176475,Refrigerant_Overcharge,0.19044443097576316,1
