T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.20560088073452,20.008081651273372,1.0,12.3339635080216,17.260998498194386,15.497966558532978,26.65868261547527,20.606726600828395,44.18932889857655,4.866347616540817,5.463547412765392,1.399468912565568,1060.5595690062523,8175.173859499958,7.708358962957754,3.7076343222015407,6.6506009642018995,1.399468912565568,0.8175173859499958,3.3209020566741643,-1.449543765878163,1.2216024117178925,-0.2984703749897397,139.25571613771865,Refrigerant_Overcharge,0.11872099498756393,1
20.940316826162633,21.797723505906347,1.0,12.612370245059173,18.52867394922568,15.777095536489565,29.02007957712507,20.352866686122436,48.337356012089565,5.567461412911141,5.573528035518822,1.4690873792326375,1375.3915550238378,7817.711162040284,5.683989503559799,5.163221289673068,7.222356071218723,1.4690873792326375,0.7817711162040284,3.4980813588051447,-0.017193319068282698,0.6841561635038778,-1.740381464187709,295.90651946625485,Refrigerant_Overcharge,0.1324313453889347,1
24.02747273999181,39.18083483086518,1.0,14.293045744211838,28.900066071861747,18.52715393118275,46.25733757792373,24.118575723942584,71.84558980651184,5.35684038288665,5.408833791364777,2.021966947357264,2365.255272429466,8504.691122678469,3.5956757910290573,5.500318808809062,7.076502747058548,2.021966947357264,0.8504691122678468,3.2078102247077425,-0.3383235016327921,0.20413450452621174,-0.27758455681625893,13.470657599436436,Refrigerant_Overcharge,0.15798602267196138,1
20.77919328818846,20.06828162540051,1.0,13.12927741189978,18.59137010760822,16.657220101376858,28.78546617104894,21.06049367001218,45.99122284804197,5.772816480148133,5.7885851324922735,1.4160238621173353,1192.3281354392484,7864.305795665373,6.595756287146741,4.121973186811601,8.717184545648433,1.4160238621173353,0.7864305795665373,6.588057552845633,-0.3458875513901125,1.3187651538185676,-2.6908371320745728,363.0196594440673,Refrigerant_Overcharge,0.2359841555476289,1
18.324212930498213,20.066553273892914,1.0,11.827473004889448,18.20083734572207,11.636895607084881,28.979998219306097,17.424400705908504,49.829496266410814,4.914768569416596,5.9806475219875175,1.5388610346603953,1407.1756805370364,7332.408348548247,5.210727025746989,6.687317323413332,8.913444945413183,1.5388610346603953,0.7332408348548247,5.3066463552024175,-1.0102947370430124,2.4748443314766515,-2.213237854189763,388.2777500915264,Refrigerant_Overcharge,0.23242197753752192,1
19.901567925054685,38.172606513483046,1.0,12.453301404342858,28.059006870406055,15.895651432837475,46.45656922537375,20.59161499520704,74.0824544797028,5.573826137345537,5.010076153763281,2.25313802014147,2316.7155248665117,8068.803917869305,3.4828634898254185,4.00591649221721,8.283962711890702,2.25313802014147,0.8068803917869305,4.894042627479507,-1.3769252162626806,0.5726940978195731,0.0944020209968568,130.46123248664162,Refrigerant_Overcharge,0.1589376291715062,1
20.224297261360682,45.93788794284869,1.0,12.744172616174389,35.09617028538475,16.011717184191316,56.00110551465298,20.789809054007723,87.36674503705116,5.571999749806107,5.370592604594851,2.753899475658554,3057.5157321442566,7432.676644062744,2.4309528699792358,4.212580077169367,10.063217571804287,2.753899475658554,0.7432676644062745,3.8245264966387964,-1.4558374617390717,0.1924600780515977,-0.21899036023197915,341.3340951926475,Refrigerant_Overcharge,0.21185874920051873,1
18.433555872511672,47.06378918095115,1.0,12.4108442455707,36.176685181708066,13.687751454203648,56.79726655143441,18.726757209497062,91.22904963127087,5.20509881424051,5.258282359353689,2.9149254044195376,3123.5153548625976,7063.333036673594,2.261340904144301,4.745804418308024,9.733477370483264,2.9149254044195376,0.7063333036673594,7.035898997177128,-0.6309476191408461,0.2782635554158981,-0.3187677539774971,483.4489947714683,Refrigerant_Overcharge,0.2536775037789192,1
18.429806269972524,34.54933822992759,1.0,12.008110831096351,26.7992022620688,13.42242580231003,43.72061860930434,17.688111353101302,71.99628294312058,5.770794190901903,7.298790142535158,2.2317584038839198,2320.439528799951,7314.550978800299,3.1522265019261786,5.007380467662493,9.171280379376746,2.2317584038839198,0.7314550978800299,5.806507580558929,-0.4462297264822679,2.616704893680329,-0.6297628623143336,445.1086608249507,Refrigerant_Overcharge,0.263730686273583,1
16.477670905193786,20.566049397947396,1.0,10.98255282280732,18.555481952740777,10.410478069661313,29.88104324097529,16.140221390598178,51.70101379173982,5.735302580559206,5.860094050718432,1.6895417897928848,1480.1849043090701,7699.351031103598,5.201614344727795,6.067192835532474,9.314993843027896,1.6895417897928848,0.7699351031103598,6.271453707758461,-0.37525276244613437,2.0152131717471544,-1.290496624775173,372.1418598063008,Refrigerant_Overcharge,0.24541611662822718,1
21.10639213540464,27.108934257404563,1.0,13.361206740836003,21.752898444817895,15.518250303101038,35.28497446102511,21.33825446459768,58.34900849050313,5.883041606572403,5.875198626751762,1.6280639067079377,1762.916166317862,7832.170995132863,4.442735930825134,5.588141832303602,8.176040203620545,1.6280639067079377,0.7832170995132863,4.96720172900212,-0.09624880778713685,1.2016715094108044,-0.7270969435883234,308.9470096252189,Refrigerant_Overcharge,0.1892295646190081,1
17.23797048665708,44.939936448875066,1.0,11.732508463624216,32.659220964038894,12.86156410724125,50.87823993814475,18.52754127342964,83.53418249887386,5.458034772044005,4.688034607695618,2.7836520267849303,2754.052052258828,7133.2896798407955,2.5901070656925995,4.37640637941583,5.9383034892696855,2.7836520267849303,0.7133289679840795,3.2890105633612023,-1.1117729181649105,0.037566693950843444,-0.3458588409204335,386.6892586060917,Refrigerant_Overcharge,0.1860525418284931,1
19.28899808345358,31.556152030975866,1.0,12.281815306795995,23.216114193296477,14.645161508184648,39.05643209185583,19.94716268905107,63.932073163440826,4.976165338174576,6.357126450343367,1.8902836114503463,1862.2437711831146,7886.3518893098235,4.234865494703463,4.643836575268933,7.500280060879966,1.8902836114503463,0.7886351889309824,3.3728026457012277,-0.7811273808191368,1.7934847619811016,-0.01121952899254186,80.56491895450336,Refrigerant_Overcharge,0.14228806128924765,1
20.230612479091228,37.07107126711985,1.0,12.696805094402235,29.041498790084365,14.542653047808358,46.68630340306285,20.85538492143085,74.51056468602148,4.696035364150805,5.373709969470384,2.287307600152748,2543.9798873847294,7868.531204507524,3.0930005553607414,5.68795943128287,9.615232135943003,2.287307600152748,0.7868531204507524,4.598456067468362,-0.5194018387528567,0.8520448414108976,-0.06197441055332664,357.65315737741275,Refrigerant_Overcharge,0.2348596455506493,1
23.944081024629003,40.86732385606046,1.0,13.75741991395795,29.1560669640371,18.196323889090255,47.970749189850736,24.31285651474872,76.39283036835982,5.590693993283746,4.928119414600363,2.11929759696119,2563.404873564021,8037.786661283361,3.1355899897732713,5.747757135538748,7.103425333790277,2.11929759696119,0.8037786661283362,3.08632273430176,0.7117119873873436,0.8255789748783702,-0.1370893421445043,77.30594734403257,Refrigerant_Overcharge,0.11970934881779527,1
22.066934514083737,37.102331871616876,1.0,13.73251017727584,27.985454094982618,17.704456829742167,44.47788186878709,20.789672482828735,70.84335191308504,5.338400516819957,4.774310057897204,2.0378979322580175,2298.266050565118,8273.321250482097,3.5998100604791947,4.36247768434157,7.375549997170211,2.0378979322580175,0.8273321250482096,1.804054184978753,-0.446552898122877,-0.43288436032018573,-0.20789965758128126,176.87553928015677,Refrigerant_Overcharge,0.13750521242471198,1
24.806209032695737,28.80934357680259,1.0,13.745567840716998,22.465340512446826,18.391370166514818,38.08249672233659,24.801353007307508,59.36549262894469,4.909856217096631,5.444941561351284,1.6343697672423685,1915.2147478472286,8974.767021824888,4.686036921923693,6.414838866180919,9.273153145534003,1.6343697672423685,0.8974767021824888,5.411271393864361,-0.5301191373327621,0.6807524107106202,-1.019427072961343,436.2825032667854,Refrigerant_Overcharge,0.23115171867944156,1
22.028414752737927,19.37194224785806,1.0,13.493965339447266,17.20583238685433,16.91683539600479,26.19375693775149,21.358772124490923,41.10252688899787,5.973309278007082,5.712562366661467,1.2750760769005434,858.1064987247247,7932.887741804052,9.244642423281395,5.111579356733138,6.821814689893433,1.2750760769005434,0.7932887741804052,3.006085601344971,0.6184446746418883,0.925803962687854,-1.816895584917722,139.81519474371692,Refrigerant_Overcharge,0.11572356163867543,1
18.539738975734775,23.948361873093457,1.0,12.529312079441425,19.21437930812532,14.609658203117288,32.0013893682202,19.108631437953683,52.571780867941285,5.326852215470004,5.446347530180726,1.5335542116197272,1480.0530851651463,7627.580039819291,5.153585446543761,3.9300807726174867,8.053027495126745,1.5335542116197272,0.7627580039819292,4.985986371655912,-0.6203605877181255,0.23493054356107823,-1.4540365248205571,323.43855759883286,Refrigerant_Overcharge,0.1767515040119151,1
15.573016669247238,26.151278480114936,1.0,11.017120637011063,20.93239791562844,10.623587364081123,33.9047655962047,16.58696405339753,58.47407137970339,4.970876793436041,4.017782325895332,1.8999880826672497,1764.0465463991247,7251.926773442813,4.1109611241528015,4.949429305166115,7.753487116089762,1.8999880826672497,0.7251926773442813,2.642432438225825,-1.8581672149861301,-0.31702948004870635,-0.6760406814533706,297.8147088036071,Refrigerant_Overcharge,0.14490388631027956,1
18.599382594549404,29.39792000530288,1.0,12.013847092129993,23.399142059489062,13.336908646933841,38.31878595516294,19.359706647470837,64.86408014464813,5.5918443637846265,5.027884583243307,1.947681028404076,1977.6763850113418,7599.625810356152,3.8427044323091155,5.262473947615563,8.920865949860058,1.947681028404076,0.7599625810356152,4.748953922715032,-0.3442103608059277,0.7075991780852764,-0.6189365152753328,280.1757518575066,Refrigerant_Overcharge,0.21591226774040786,1
18.1923291508363,32.190411148098875,1.0,11.342195344078306,25.238454621595725,11.462987210148714,42.398135578286826,15.945672700759843,70.21308938869815,4.4946497728828785,5.574594632335275,2.225182502677718,2253.891600971677,7155.103050630244,3.174555088428211,6.729341940687586,10.207724430187952,2.225182502677718,0.7155103050630244,5.660801252457944,-1.0958931377948264,1.451840052346327,-0.6162849130422638,441.7565056626802,Refrigerant_Overcharge,0.2611025057745751,1
21.123884343292325,34.47564017713087,1.0,13.000015522711154,27.267818610266414,16.157399298355816,43.16890200825976,21.51190823279864,68.43307935651474,5.702004293496014,5.0636846617703695,2.097522003926016,2138.1161208700964,8229.753834494222,3.84906776304795,4.966485044936508,8.693261831128886,2.097522003926016,0.8229753834494222,2.945988622135559,-0.16432842043107687,0.4355524078406825,-0.168060149357113,204.81858926581708,Refrigerant_Overcharge,0.18219509891530483,1
25.284969122284824,45.95816176010005,1.0,15.013754085644656,33.15313395845888,20.103484201583814,52.63811394995212,25.854197720452888,82.05295807774868,6.310420017903083,4.351497993119881,2.208184160293269,2681.3844670024055,8377.871033248775,3.124457210947683,5.18148492070101,6.679952189852074,2.208184160293269,0.8377871033248775,2.777151467436454,0.3270490227617673,-0.32641242832190276,-0.02906628614790252,55.96050458859236,Refrigerant_Overcharge,0.10712252012548076,1
22.475629817838914,20.313125873418514,1.0,13.882697517571305,18.34997366994686,17.65381410994414,30.00574340893483,22.665165579852008,46.68478698273726,3.8462691435539726,5.569482067113443,1.3217873289194215,1193.4835639495423,8651.612475025835,7.24904199467602,4.821815707894775,9.692617535516316,1.3217873289194215,0.8651612475025835,7.1474736386767574,-2.347039048475911,1.1405845964282122,-3.0470081339378456,441.41681409044236,Refrigerant_Overcharge,0.2782543836721121,1
23.540188692791485,36.438347016737815,1.0,14.051294757214874,27.038658891758104,18.610059506491986,44.71347052498717,23.85184161072653,69.17279010203616,4.955642211872279,5.628491135565322,1.924282378168364,2274.88559744939,8445.515959827295,3.7125013975632175,4.930129186299499,8.275123508249358,1.924282378168364,0.8445515959827294,5.14320803149549,-1.35641724833721,1.4800055861597148,-0.6108614043023746,353.7582544625209,Refrigerant_Overcharge,0.22363285401370045,1
24.414640602456632,41.68516159539265,1.0,14.328542723769395,30.565794486495783,18.95512562155249,49.34854554569976,24.485486490739518,75.95980494958897,5.331576471792918,5.184537242999773,2.1332102695824515,2629.482333817226,8945.977654613649,3.402182071946744,5.459514980904142,7.663383950307107,2.1332102695824515,0.8945977654613649,4.230892751042134,-0.7957804080241164,0.4343208149542752,-0.26270648796451024,314.7118581638524,Refrigerant_Overcharge,0.18411437095511024,1
18.605663243085697,46.71604387833536,1.0,11.907556686761477,35.27217228036704,12.451008472377808,56.587814366039424,19.227526170679823,90.99477311516766,5.1118800043317405,6.315085723250012,2.9621670682098666,3238.178690834741,7285.388318664613,2.2498413504124994,6.154654770707889,9.871770487704062,2.9621670682098666,0.7285388318664613,6.345496958417428,-1.2949775604007687,1.390680782261751,-0.30798270981279163,414.32736253435814,Refrigerant_Overcharge,0.29076453863655444,1
19.982440923045523,24.12439731950104,1.0,12.294577817691671,20.767440051577186,13.462392203504416,34.44188557836013,19.465430661208323,56.2434388102736,3.650972633301396,5.889177770468327,1.6891543865534953,1697.0683932302184,7897.952581971514,4.653879957624139,6.520048719541107,10.31748825885909,1.6891543865534953,0.7897952581971514,6.221974872007436,-2.36579084026862,1.0160027247094847,-1.1361001536020883,414.7934867539477,Refrigerant_Overcharge,0.29799259874225953,1
15.406153132586255,32.92192232832122,1.0,10.96724597224021,25.6470185509678,9.684630852994392,42.28561180731962,15.698206845135015,70.95382915355027,5.2984970331223105,5.495508691829738,2.3385103804441294,2191.3013174949206,7321.173501430095,3.3410163371779498,5.721522279591863,9.363689478998396,2.3385103804441294,0.7321173501430095,5.085256525241903,-0.7083235305885758,0.47702635888444256,-0.21179792883219317,240.8176094944688,Refrigerant_Overcharge,0.22487235238979822,1
15.269613090609417,29.14988753858511,1.0,10.847418679725903,22.967151675405646,9.636395488527937,38.60414069772485,14.7825563407217,65.67905403542116,4.9000027148732945,4.7714935724971035,2.117291897134184,2055.668252590654,6797.294774687857,3.3066107656824357,5.63321760208148,9.454253159139743,2.117291897134184,0.6797294774687858,5.287822400347281,-0.6189907611962333,-0.3860465727422273,-0.647290430329643,320.9064455224841,Refrigerant_Overcharge,0.23803315360528346,1
22.924420118632092,46.44052908066135,1.0,13.528005799684639,31.94246231120686,17.904110433503135,53.45547995404892,24.2853165475276,83.96469660822456,6.951314825355947,5.200219691150288,2.3612099805539333,2912.3238873596742,8011.639605660778,2.7509438906962256,5.020309685128957,7.014950873387569,2.3612099805539333,0.8011639605660779,3.627042657066582,0.9287114380343953,-0.17187840315339287,-0.3463783560731475,105.21735310955364,Refrigerant_Overcharge,0.130730641724128,1
22.195181475068882,22.203163635402337,1.0,13.37640491241419,18.61659187856201,17.45373234046584,29.777234949674995,23.350291304588346,47.28318401854581,6.070835760309503,5.835669758849059,1.3917485303756452,1254.5348947830128,8492.559635057212,6.769488573313941,4.741449134603041,7.574071314272658,1.3917485303756452,0.8492559635057212,6.165035302342439,0.16919363553694922,1.541211572547767,-2.632110324849773,434.6954342931343,Refrigerant_Overcharge,0.23865603989407233,1
21.631862436919796,33.2803070238398,1.0,13.39166520236668,25.105737487902353,17.863265232192308,40.78561345498045,23.900862701528133,65.11822717688328,4.964889521180642,4.848855204783846,1.8747285799428044,1990.802638628438,8096.029235335639,4.066716146666046,3.768597204727488,7.505306431140646,1.8747285799428044,0.8096029235335639,2.0816687859161505,-2.016435940635903,-0.1064630315591728,-0.23126060101673662,129.91178758379738,Refrigerant_Overcharge,0.10849577349500748,1
13.216810650775225,38.10876206258947,1.0,10.530631639089567,27.52226532338007,9.184832532972605,45.74018816319011,15.371511063167905,77.60375839309788,4.401671065836504,4.583003427213532,2.613543637897064,2291.7721432103476,6746.625781991029,2.9438466655503794,4.03197811780262,7.631426100600642,2.613543637897064,0.6746625781991029,2.6280821883499073,-1.360521444716528,-0.27783496401885,0.08280818105239218,116.84630248773556,Refrigerant_Overcharge,0.128912459320228,1
22.886509311215487,37.719805865972255,1.0,13.960332210709726,29.287953387408844,17.98637228747564,48.184561657577376,22.92648983785088,75.11152306643055,4.503368766202003,6.200899708306408,2.0979410049382974,2628.04000187127,8283.716805276143,3.152051262301108,4.900137023739848,10.464755791605121,2.0979410049382974,0.8283716805276142,6.328850851667198,-2.2684858430625985,2.022817555098463,-0.46494209960847677,446.7345206700247,Refrigerant_Overcharge,0.2924781277327222,1
23.276491147978415,26.83752682860319,1.0,13.547463404648596,21.4549165067007,17.577519414664668,36.892111420586616,22.68871051501034,57.00420950552158,6.026906682423258,6.19013858415048,1.5836851420715992,1741.1954777796523,8475.54957995088,4.867661148970351,5.698971733313748,10.054584591983428,1.5836851420715992,0.8475549579950881,4.248092179549467,0.3569827349140571,1.7904505308149412,-0.9587752210778309,314.72222628022405,Refrigerant_Overcharge,0.23548015759980673,1
18.438213872571232,23.44640847099546,1.0,11.948634489418746,19.975076291788383,12.60260255668801,32.75488414815443,17.81018711445135,54.68944971287168,4.945533461994844,5.629117569965719,1.6717455295395929,1639.6087438881618,7589.91000079026,4.629098270598129,5.835611315883222,9.30847567715897,1.6717455295395929,0.758991000079026,6.243597999774643,-2.020025918113946,0.042766034527592645,-0.8590136962213695,329.879916052731,Refrigerant_Overcharge,0.23285230286189576,1
20.865208471156603,24.62143605909995,1.0,12.361427832615218,21.56576254938707,15.428627204251965,34.7792738941768,20.99612613639076,55.807770300514036,4.114674792403644,5.936147750811781,1.744601258156159,1705.0577622702724,8244.234541532078,4.835164370358302,5.436581266904637,10.157837835076847,1.744601258156159,0.8244234541532078,6.5973652197399915,-1.140097945766751,1.2426509196751407,-1.856952432088347,484.4115132621164,Refrigerant_Overcharge,0.28557382649272606,1
19.34009109778841,26.124861616697114,1.0,12.320368850598035,20.89504419845576,14.770218942708409,33.82575411381844,19.953523074678923,56.34662006616241,5.2379077133199266,4.929741115997572,1.695975538706498,1658.9210728646008,7679.075166477039,4.628957514667604,4.5698721550800006,7.700892497121327,1.695975538706498,0.7679075166477038,3.4910649758966272,-1.575321923379061,0.2782800691676037,-0.7019697817370423,197.94775518047504,Refrigerant_Overcharge,0.12515736353454315,1
23.805104323334866,24.530764160779245,1.0,14.855171939051264,19.709625565064552,18.928358317626767,33.0045735920105,25.322948244555594,50.92787528684156,4.621061064146238,5.097464439705343,1.3267854216652926,1365.5828209006572,8605.215823718754,6.301496834914242,4.8767460057081,8.473809431231256,1.3267854216652926,0.8605215823718754,4.065436105175472,-1.569681606381697,0.786146397401688,-1.8380922468846324,322.35222983754466,Refrigerant_Overcharge,0.1536501384223054,1
15.348029987183223,34.41279852179963,1.0,11.030683795327276,25.704309240887895,10.685414979466843,43.42441643514463,15.058624450817144,73.05153507134249,4.808240209740812,5.658478987537083,2.330255287689104,2203.9103088171596,6996.185960602241,3.1744422323416144,4.662615007716379,9.011617913344999,2.330255287689104,0.699618596060224,5.518681456824723,-0.9513990812793685,0.9616450479760408,-0.4531248234381491,273.147243776021,Refrigerant_Overcharge,0.22978606653328235,1
23.4210220745572,31.56404129061417,1.0,14.072970538130996,24.30323089752285,19.135436633880683,40.17576552803712,24.423053971478296,62.70706524939046,4.756399685911347,6.171862796483886,1.7269439193148852,2020.2779200933967,8542.141179431592,4.228201028419244,4.285585440676517,8.611724237422948,1.7269439193148852,0.8542141179431592,4.356098198091324,-0.36518662413963643,2.597991337346559,-1.1227274728796264,373.20719186743986,Refrigerant_Overcharge,0.23122261600724664,1
14.733580693053216,43.27172054568565,1.0,10.259412053944855,32.33019336656523,8.949685159149528,51.71126240094413,14.56464309009796,86.22962584949089,5.436589439484567,5.499446722556186,3.151271554019894,2649.0934866375765,6806.409962120822,2.5693355090914576,5.783895533903689,8.439541855258476,3.151271554019894,0.6806409962120822,3.4352639421253315,-0.42994237113539846,0.23739524574657,0.022460074177286238,107.17414885533799,Refrigerant_Overcharge,0.11399533487534633,1
19.417852236376756,29.608887677395508,1.0,12.344595737813279,22.33608202688697,15.397207501859269,38.18165378577344,20.5258599760325,62.98739327764841,5.193423304372218,4.914125350416298,1.8093814087786064,1973.5593509044672,7806.898305808951,3.9557453907991715,4.020644734517488,8.572766108377934,1.8093814087786064,0.780689830580895,5.044078540473045,-1.1461339149897007,0.5654941566717415,-0.3869777987413028,293.7372351623319,Refrigerant_Overcharge,0.23053407603979614,1
14.573010430954639,33.07667666292154,1.0,11.02536488803379,24.87964004820874,9.92342961675292,42.01230659581886,14.845290496315226,71.43570143015641,4.775946783172587,5.433054700515264,2.256582008928473,2329.349253013509,6665.144470468148,2.8613761812855523,4.64958081420172,8.93562993289732,2.256582008928473,0.6665144470468148,5.863978878415153,-0.32963847818291914,1.042216904956888,-0.8901956142651954,532.1800754901535,Refrigerant_Overcharge,0.29672607725855576,1
16.899857574294312,22.03526218051276,1.0,11.522095599231756,20.054093493841304,12.72976813796694,33.003586428682006,17.531517104313554,56.87345113605236,4.8245446108439465,6.5700675478216315,1.7404901149386771,1574.774502920201,7528.206367419862,4.780498003656934,4.170089436327373,10.968324248169246,1.7404901149386771,0.7528206367419862,7.535157811738856,-1.4170757333633457,2.335875944127661,-0.6751346534788967,247.13201966586143,Refrigerant_Overcharge,0.29685932635140205,1
20.603713661235293,44.07406669787534,1.0,12.882500296231541,34.36394346376703,14.970067212641858,55.196003851905154,19.583684812229293,84.32574343883454,5.272006237465052,5.480476841219265,2.6674902133570573,2895.8976090755687,7776.544787421782,2.685365933881971,5.633646448593435,11.121937154029816,2.6674902133570573,0.7776544787421782,5.184871182180544,-1.2072043275545816,2.016354567171909,-0.21144174871359267,343.6055111236683,Refrigerant_Overcharge,0.24866464684783682,1
20.515293474848065,43.719900397614644,1.0,12.574364004696186,32.001724136745416,16.080623157156648,52.161534191293,20.810726691245847,81.75855277441322,6.025819627417514,4.913491133827033,2.5449974348439124,2889.2438785216095,7701.999379792253,2.665749138398546,4.434670317691417,8.441633793678356,2.5449974348439124,0.7701999379792254,3.529721145728928,-0.12116742617457632,0.9217606099255451,-0.28122971594578905,448.7352382012882,Refrigerant_Overcharge,0.20819756272414977,1
15.25516407130911,26.537858322417264,1.0,11.594931045562898,22.591716711616453,9.930630384827536,36.7283160141313,15.3762221506236,62.23208493064661,4.706853267491584,6.122451400664773,1.9484132008065507,1956.5658405714187,7202.8286765989105,3.6813627874108805,5.324533686481574,10.190457691714037,1.9484132008065507,0.720282867659891,5.818850621837029,-0.572662262778989,1.0494697015342016,-0.8354504350291725,404.21426674864165,Refrigerant_Overcharge,0.26292421336046434,1
22.375591181878033,41.062209794020035,1.0,12.679839465254318,32.06626630546752,16.23875846454942,52.67112482169429,22.47470538970877,81.73765834128623,4.752562725649671,5.912496741590495,2.528917372600535,2826.7201487216703,7969.655675924665,2.8194003143639064,6.136832717328613,11.608915027674257,2.528917372600535,0.7969655675924665,6.600934740858705,-1.8873044786193898,1.8275501165978874,-0.45390936404657056,401.73791239358934,Refrigerant_Overcharge,0.2532912144990439,1
21.463331473713335,35.08906725877624,1.0,13.03095880880747,25.649002038746275,15.085999931875644,42.99771989272033,20.693980889885694,68.61434735065332,5.352853614949459,5.010768813464595,1.9683127247252457,2115.018691356755,8117.302776410952,3.8379342979724758,6.377331541837691,7.908652633944094,1.9683127247252457,0.8117302776410952,2.98317651876026,-0.05236487274426427,0.7413422864451196,-0.22478595630329679,142.64552555775458,Refrigerant_Overcharge,0.10643778323184645,1
16.725416724152016,26.445092923847934,1.0,11.009843196235444,20.819822410562008,11.811622509605002,33.89315704633929,16.738497194124367,58.86988309565377,5.293113369466032,4.222754682015764,1.8910189763357261,1772.6282522986137,7359.85734100929,4.151946315571564,4.913794214547014,7.448064122491356,1.8910189763357261,0.735985734100929,5.01976018310981,-1.0015075968140987,-0.4005606703346567,-0.7542963408712069,326.31872955662266,Refrigerant_Overcharge,0.17448924637117474,1
22.360702626098643,41.10878091514343,1.0,13.986185637956044,30.227015256558854,17.885777049652194,47.73756901241428,24.154953550668093,75.51515637981667,5.436380907111501,5.59184485600223,2.1612050661281126,2606.2766495718347,8239.80402299288,3.1615231730470876,4.474925576446449,6.628788097270856,2.1612050661281126,0.8239804022992879,3.4438160827407813,-0.7101777824618409,1.81939287828645,-0.29795689978714535,363.5732696311252,Refrigerant_Overcharge,0.13706236995693571,1
14.681901387577943,26.95682851708965,1.0,10.675260651014462,20.850518150565428,9.327271137913478,34.84038420340985,13.515753206609755,60.70058671336137,5.676127374026087,4.61886107992203,1.9531624409174515,1933.4732511948052,6461.936467656834,3.3421390565727394,5.354630249664465,7.8835556863201965,1.9531624409174515,0.6461936467656834,3.0985326864096976,-0.2854271446801091,-0.05560179774634921,-0.9602816941873162,355.24873681346367,Refrigerant_Overcharge,0.1987759033946883,1
15.469932464230675,39.1364272083698,1.0,11.575080859755724,28.80008731159495,9.87430326011926,46.03039188400199,15.861402706328182,77.6434925778949,6.117433550595191,4.564267409820687,2.488111112184726,2350.28871383113,6877.717826067052,2.926328916780571,5.595629204111415,6.893964675632191,2.488111112184726,0.6877717826067051,3.1603841712397127,-0.6594887073053712,1.1688616194012282,-0.28840418495235287,273.37273724872375,Refrigerant_Overcharge,0.11465938120265624,1
23.926648185938525,39.436213736027106,1.0,13.605092304600532,30.44924848050854,18.40987580001056,47.87994054237507,24.01139382931469,74.76912313419493,5.3231665024753525,5.547904658730465,2.238077316844972,2704.3889583596233,8704.936212246292,3.2188181309268344,5.516772385927965,8.44372680634796,2.238077316844972,0.8704936212246291,5.223946453727322,-1.0882264440872902,0.9657684736525107,-0.670791234344204,521.9495008060408,Refrigerant_Overcharge,0.25223842803429813,1
22.736109479980307,29.956251480088106,1.0,13.543699175930158,22.530349356979272,18.09701814268154,37.298640256972746,22.73899781729367,58.876015021638516,5.959419877157203,5.152864240268219,1.6635299606344016,1807.9235613227938,8247.312411517178,4.561759461491231,4.639091337298765,7.34238877688464,1.6635299606344016,0.8247312411517178,3.4568842210489876,-0.5352833797891909,0.602474641142309,-1.1292090241113497,343.88192310327395,Refrigerant_Overcharge,0.16932357899874453,1
18.744596901717767,44.56941828711205,1.0,12.274477474903938,33.62756054576928,12.5908230889527,55.2660779326144,18.07036823684432,88.20581566690501,4.8530864652618195,6.405803565885981,2.739632755408389,2943.6573507980593,7013.864270377918,2.3827040428045674,6.153773812765067,10.69665964550235,2.739632755408389,0.7013864270377917,7.07565990922609,-1.4052740240971824,1.0102509441138547,-0.25457680793409576,277.75091011807945,Refrigerant_Overcharge,0.29099807997575305,1
23.75780266984557,42.746508029269656,1.0,13.919378517842263,30.844024976522274,18.360352929461495,49.47517296305815,24.267805647795864,77.1527433607594,5.052283804219373,5.1055788103103525,2.2159053248667324,2803.83819426545,8312.230009002024,2.964589763418806,5.397449740384076,6.728664933788494,2.2159053248667324,0.8312230009002024,2.5666777293280774,-0.5793226824887556,0.7577517970731975,-0.39261161828244173,331.3011936459957,Refrigerant_Overcharge,0.12234570744241205,1
24.435501567120852,37.63221970681403,1.0,13.967610769183294,28.727793673141452,19.352980964035385,46.308935881039474,24.931417454494333,72.97020568358552,4.525860837521721,4.000912439960042,2.05674357253164,2473.514242730993,8492.13353039229,3.4332260488689057,5.082520603085467,8.676716174225447,2.05674357253164,0.849213353039229,5.389550388209102,-2.2050234081838767,0.33477174991100034,-0.5977731330331979,482.25568566532615,Refrigerant_Overcharge,0.1925992385047955,1
14.170897323422933,39.47111360019614,1.0,10.325776198436616,30.38165104708762,9.830493383728696,49.44253771053659,13.247187795916675,83.48695089876466,4.868236304388326,5.749039299347124,2.942311596070384,2687.1349734019223,6508.138235153982,2.4219617918614103,4.340403939694237,9.97142411034045,2.942311596070384,0.6508138235153982,7.2249158718905875,-1.3907174749553857,1.3409309964727827,-0.4546211686730861,432.26789342233997,Refrigerant_Overcharge,0.2784002849271532,1
18.605126902690177,31.477299239227463,1.0,12.168291728356385,24.14459293525641,13.693919304140902,38.836074573288634,19.636954249201754,64.1019944176952,4.594331192005615,5.389468948978485,1.9842220645475686,1991.9683513572734,7654.757351962931,3.84281072876845,4.911207598549275,7.358775334061171,1.9842220645475686,0.7654757351962931,1.260154252144119,-1.1589909296858485,0.6593659835388079,-0.5039973727334557,199.74861073864213,Refrigerant_Overcharge,0.10544979156114648,1
14.260275953916548,26.73110339392649,1.0,10.487286854823482,22.29775660275082,8.840071031218372,37.04481895279373,14.827976811194029,63.06575222640063,5.234929160861989,5.670767813906722,2.1261701821854215,1821.3344643718253,6997.933296926063,3.842201107933043,5.420204922698176,10.313715558867244,2.1261701821854215,0.6997933296926063,5.815347610933969,-1.3098947285909404,0.6792577376595892,-0.31388594115606416,206.34964858860053,Refrigerant_Overcharge,0.2732106910410953,1
22.518427232991364,24.75795462853382,1.0,13.21969554360098,19.987834838702888,16.922602841598252,31.685619439970555,22.7709351643528,51.166020456297844,5.130633447974346,4.422301641498756,1.5119739159483168,1398.9367265146677,8138.5772256579885,5.817687870654853,5.595824391393112,6.927664811436735,1.5119739159483168,0.8138577225657988,3.7114555471904964,-0.4550423062165043,0.7841121983353241,-1.0962134316473247,212.93779891017152,Refrigerant_Overcharge,0.12828413186007295,1
21.85785856909345,42.97456704939831,1.0,13.13880555509598,32.9023134146625,16.95747902944603,54.93628601122798,21.805165075945837,82.45076501304966,5.299224560025557,5.971364966862191,2.50420887018159,3051.588930818062,8055.526792005086,2.6397811024454008,4.900379539647421,11.961718961829668,2.50420887018159,0.8055526792005085,5.402699641620629,-0.7968793162644205,0.8908343075675882,-0.5158064839038397,483.02861221228113,Refrigerant_Overcharge,0.2860521937116485,1
24.339261808302,41.507897364931836,1.0,14.475207422268767,31.351724834073647,19.581576322073914,51.128889194710965,24.588447299644212,78.39928096329517,4.270973237765498,6.350410848571936,2.1658912317789603,2800.0386609190664,8458.25222255543,3.0207626561053083,4.757685486228084,9.620991829779129,2.1658912317789603,0.8458252222555429,4.975869597351036,-2.533803748256581,2.242066842885502,-0.6644550598237831,528.4794101453745,Refrigerant_Overcharge,0.23563589677570015,1
20.05097660026791,29.8169899482022,1.0,12.464166273363094,23.783272722689137,15.684562081812592,40.43427763136555,20.41969826124809,65.23155858847865,4.1808186900127895,5.507257292551158,1.9081318558398779,2116.4501654962764,7824.048228511712,3.6967788592731115,4.366414518455317,10.617287683163354,1.9081318558398779,0.7824048228511712,7.164163277486743,-1.0108224378614405,1.1451219623828832,-0.7584027857204498,434.9881358502182,Refrigerant_Overcharge,0.2787903019313715,1
21.42616746885239,34.45859362048814,1.0,13.407423958206873,26.33392573917279,15.583380149657778,43.957920831838706,20.088853882381496,70.8869047851386,5.773893006234096,6.413977228374209,1.964130158131788,2154.6371531007276,7961.82387861806,3.695204024102267,5.842787319194613,9.499327211350568,1.964130158131788,0.796182387861806,5.655422696336018,-0.6017566278354609,1.983750769255339,-0.4183090204220945,212.66572793751675,Refrigerant_Overcharge,0.25248345413695533,1
16.551857387879085,26.902747999690007,1.0,11.401219630735792,21.151315826517823,11.957184539094325,33.94084533690591,16.070080313920688,58.12132752050509,5.403703912989997,5.64810037503381,1.855180104547534,1779.4525082246373,7151.3484192812575,4.018847587236913,4.594672848784761,7.038097337215902,1.855180104547534,0.7151348419281257,2.5198277228592403,-0.37893038484871866,0.4919358239052789,-0.41366043848363887,178.64031873953445,Refrigerant_Overcharge,0.13906516635730787,1
20.51699889025493,22.469222309858228,1.0,12.825709397147557,18.91353740377994,15.150367586329539,30.550531116949248,20.651272869070468,49.383493938462145,5.1044595468279095,5.509782198746497,1.4746581898999145,1343.1667849956748,8243.934713720726,6.137685063249441,5.36663130392539,8.08130880709102,1.4746581898999145,0.8243934713720726,4.543146081838316,-0.22192930512492115,0.37067855542918693,-1.1272580487759303,270.71369665202405,Refrigerant_Overcharge,0.20321558964397704,1
20.408069290261572,24.987188875868878,1.0,12.726119727532247,20.75241100988562,14.968019739603164,34.63057515732379,19.93617394014697,56.808909048319556,4.435275043748224,4.7987980192988715,1.6306943085714447,1663.5267969174927,8243.026163066465,4.955150814727333,5.440049550658408,9.643386281454912,1.6306943085714447,0.8243026163066465,5.499239596830407,-1.0535627129132195,0.8244178637645039,-0.7276284235903221,283.21304904405224,Refrigerant_Overcharge,0.24651269911050758,1
17.07696327275793,32.859316945445464,1.0,11.155137490574047,24.86084710157066,11.07744233996184,40.91512673231859,16.213885388503968,69.4092383643212,5.507057240160691,5.705093727799984,2.22864551177229,2137.521058089291,6951.6291532520245,3.2521921255204,5.99952093279609,8.055809786873127,2.22864551177229,0.6951629153252025,2.6392270573583545,-0.5293427499447425,0.7675974687553895,-0.3152790126377307,235.40159686323568,Refrigerant_Overcharge,0.15340884675737357,1
25.304697051357486,23.19376452431038,1.0,14.125059161687314,19.112041462359663,19.26129954129738,33.81783498090955,24.697436179494655,49.203358580624155,5.1571641088733395,5.598286569993522,1.3530592150862628,1318.7019687844856,9037.377112307393,6.8532369907945165,6.043397510060107,10.62407045659917,1.3530592150862628,0.9037377112307393,6.887156821794939,-0.7629119738604961,0.5796845022276846,-3.5976571786270624,501.38695532612894,Refrigerant_Overcharge,0.2929990947377333,1
20.389904611559956,20.952113237780964,1.0,12.921780058352727,18.583005427505377,15.643471999193745,30.216345923888085,19.818535105849342,49.53257340434471,5.146173925954394,5.566405546062001,1.4381149766972852,1381.9360549822618,7920.437680213293,5.731406783734981,4.7464326123662115,9.264232686107121,1.4381149766972852,0.7920437680213293,6.746732406947281,-0.6021442069184291,1.468853988096285,-1.8316896003833811,366.2622853087652,Refrigerant_Overcharge,0.2447272095671306,1
15.169316532700808,29.32177366198672,1.0,10.828147092810289,21.9808516786107,10.482505397802072,36.2110209557569,16.001126634318396,62.623545845518194,5.971809761315611,5.223280408157318,2.0299735024107335,1910.5760668466344,6939.293931143419,3.6320427391287162,4.686811134898736,6.889247293770179,2.0299735024107335,0.6939293931143419,2.920865400596057,-0.851580227987303,0.45427151469082894,-0.3279939638399494,186.11073482102597,Refrigerant_Overcharge,0.11844758101289465,1
21.344354427305408,47.118325786130534,1.0,12.540800372852404,35.60733287628324,16.09695976999612,57.10224689139927,22.137421042154354,89.25539390895248,4.641006750042145,5.172989451813388,2.8393190081682445,3189.8706140046515,7806.509042570924,2.4472807794452884,5.24739465730929,9.983921105268735,2.8393190081682445,0.7806509042570924,7.2078476186222815,-2.0253779937123024,0.5222394559646917,-0.3077907297391733,361.02194549290834,Refrigerant_Overcharge,0.2682973361239577,1
20.913234136352823,47.32433072076583,1.0,12.676453046587174,34.730892993230626,17.063514108867356,57.06661427783753,21.897178541748943,88.18358353825619,4.631270446686743,5.440232267330571,2.73979581398608,3199.754862303593,7681.938803148314,2.4007897897584165,3.8497200274854677,9.742283557071701,2.73979581398608,0.7681938803148314,3.7907257044012113,-1.6254379871558262,1.3954217040696726,-0.5001589636442292,500.7340767258502,Refrigerant_Overcharge,0.21925095126593847,1
21.92158908803441,47.980330935472736,1.0,12.474150098261545,36.46940223710207,16.219155470581974,56.91372815001577,21.32915100493595,89.65280341782578,5.29336065922541,6.828925758367238,2.9235981569746072,3109.0704871176417,7875.5960044562535,2.5331030727957424,5.702433617452435,8.933397214543035,2.9235981569746072,0.7875596004456253,6.580142201573892,-0.9695211151971295,2.519639012972122,-0.2332717846958623,332.91765578789864,Refrigerant_Overcharge,0.2913808113749916,1
23.088024927733926,39.117956942504534,1.0,13.48209932316757,28.021790927417953,17.246060849039203,46.5393941970393,22.429358714424986,72.87403668421042,4.9579071590167585,4.983868934118834,2.078444184079363,2377.2627855511587,7844.479221929603,3.299794734350705,5.841964078694723,7.421437254534766,2.078444184079363,0.7844479221929603,2.078354990915358,-1.1787547949297972,1.0331681487558315,-0.1736083589253523,79.90343725773891,Refrigerant_Overcharge,0.13721153433482952,1
16.841294538484746,34.95032862664975,1.0,11.47968899564371,25.205390772736592,11.755325278845543,40.87860240832291,17.704559509133848,70.12793141698532,4.11261064998285,5.07475337847303,2.1956510130458664,2140.7665260578565,7164.767018861396,3.346823173685854,5.085969259639203,5.9282737816731625,2.1956510130458664,0.7164767018861395,3.811525468215777,-2.1462981961656107,0.7398965957441392,-0.42302219841471356,192.37427222668248,Refrigerant_Overcharge,0.12001068800794426,1
21.48867215914239,30.634263321446266,1.0,12.685386539257726,24.134891571733586,15.886895733139754,40.753617234498506,20.200374492535467,64.19099461473205,5.071913548091186,5.643209167279265,1.9025743911738788,2071.1417813720486,8221.392043500593,3.9694974614698997,5.601776426002635,10.11935391305224,1.9025743911738788,0.8221392043500593,4.979824021617141,-1.6310837562698115,1.527759719310227,-0.8287249755696666,450.55778569411405,Refrigerant_Overcharge,0.2875434677674634,1
21.656656987594626,42.35650328301682,1.0,13.190013273846214,30.971871495579073,16.070097387469374,51.38854378420803,22.100738365755213,80.25532594490254,6.005993907565727,4.7366358863029925,2.34813042660022,2715.7540870244766,7499.189052413763,2.76136528275661,5.586559600125252,9.032040501191211,2.34813042660022,0.7499189052413764,3.5455008342970444,-0.45646345716535386,-0.016512181417875915,-0.5807077671189349,221.34304915636403,Refrigerant_Overcharge,0.12477315101512008,1
15.442475811293331,32.12782540207034,1.0,11.108123648516832,24.57127110977303,9.802105121948577,41.68523048971485,14.013395158875344,69.40032295963147,5.703945161567031,5.325833715661644,2.212009146392047,2186.4150096828307,7001.847971020566,3.2024331794338896,5.6403706893447545,9.557405087644504,2.212009146392047,0.7001847971020566,5.72102994544349,-0.23688873988552217,0.7053794828927904,-0.29695692181000943,305.4698451457143,Refrigerant_Overcharge,0.28414543684009036,1
17.522305935398908,35.68604422943777,1.0,12.031439726021,27.069744240881327,12.763781552554512,45.679654214891386,17.9509661147032,74.19012513304615,5.475877373416671,6.359277141420749,2.249917288147671,2398.935667113354,7497.91270122447,3.125516371285908,4.758524382844396,9.993609985453617,2.249917288147671,0.749791270122447,6.378180008091533,-0.9657787782340739,1.3844035067066596,-0.8586961690549,527.000143013373,Refrigerant_Overcharge,0.29462562151577,1
21.105870471813024,29.56378878707254,1.0,12.753767860843057,24.41250625268449,16.220357557430958,39.074215364740816,20.897519183241787,62.238962634729276,5.0448498519592535,6.0727604251556935,1.9141407087733178,2008.7793743580737,8127.547605967919,4.046013071278751,4.8855129143820655,9.510426577668277,1.9141407087733178,0.8127547605967919,3.743393144035089,-1.1462137158877947,1.5198392866623731,-1.1846543956923883,470.791202599552,Refrigerant_Overcharge,0.21970713204489498,1
17.236171546939794,43.175421196191095,1.0,11.358409224293732,32.310085532678904,10.593806136857204,51.78421119840243,16.717150144671482,85.48277758646556,5.5423992685385235,5.061285204684839,2.844596007649826,2788.9357042249126,7107.512742549951,2.548467765600655,6.64236541008259,8.608790002211336,2.844596007649826,0.7107512742549952,4.825015666748428,-1.439881778156031,-0.08242022187304965,-0.2600667535831658,390.65553525638916,Refrigerant_Overcharge,0.21460386652367486,1
23.766015292191025,26.015836047604434,1.0,14.27794810392298,21.50489333133769,17.845505129653972,33.34794606601204,24.03458212841811,54.19843894200354,5.231612003272009,5.571898712002083,1.5061613317833147,1482.6904351211624,8485.814319837727,5.723254240285352,5.920510162537052,7.332110018407608,1.5061613317833147,0.8485814319837728,5.5868562345898525,-0.6327851809201936,1.3260607442076786,-1.8903615509905967,331.386357112503,Refrigerant_Overcharge,0.21701740527645497,1
15.784207143654132,23.24267519986948,1.0,10.967108878495191,19.33484432450464,10.385490320643664,31.67062499170149,15.991294758232359,55.68571648367316,5.5329446567354745,5.544035063529858,1.7629846241808804,1529.3088974561751,6988.643742920821,4.569805194062236,5.398716823010469,8.42794979183201,1.7629846241808804,0.698864374292082,5.221511681523701,-1.0507371464481086,0.8788892997920499,-0.6381792386937297,212.16654454107788,Refrigerant_Overcharge,0.21639798691124418,1
19.83882734354018,27.986298815296696,1.0,12.527547769563185,21.22345239664379,15.468984931308807,35.38296271185079,21.077404923934377,57.222304434737936,5.476651948163234,4.592180251086567,1.6941426037271312,1666.571170793727,8234.253129746061,4.940834975457055,4.369842412231375,7.396663896554092,1.6941426037271312,0.8234253129746061,4.080730398758078,-0.09485494328866118,0.6917148437881755,-0.3260712817025331,225.60342347735468,Refrigerant_Overcharge,0.13095548489023687,1
21.28081962240457,39.71113438602475,1.0,13.064152588551421,30.516328623631974,16.264568056213406,46.325709352192355,21.909484013142816,74.41106904740883,5.609729475338324,4.997434856966436,2.3358827460706877,2551.1108436582376,8199.755460876484,3.214190195326132,5.0162515661911655,6.614574966167602,2.3358827460706877,0.8199755460876484,3.4722557545616013,-0.6000951791894069,1.018213057194906,-0.291411791207818,323.2243015706795,Refrigerant_Overcharge,0.1325489230337086,1
17.076186107444954,19.17462259431893,1.0,11.65850376162701,17.07199832114697,11.833364040673958,25.666825503321352,17.88136710172604,45.27795149156005,5.171740414896753,5.152549648499419,1.464338706767675,1109.6275827645882,7132.970769323743,6.428256543111754,5.242822066770996,6.4922029090024225,1.464338706767675,0.7132970769323743,3.430691979037533,-0.9583179608197989,0.6561902471419092,-0.9309383426875488,168.92861344134224,Refrigerant_Overcharge,0.10419975051340613,1
24.661617475795623,47.668505029111174,1.0,14.448891092481535,36.57438351083045,19.79987212555423,58.47653775925118,23.99895565667573,88.18344710023614,5.78027278943545,5.893505724829287,2.5312934589050844,3237.509177392915,8196.787725692837,2.531819147550187,4.861745350241392,10.808032730140006,2.5312934589050844,0.8196787725692837,6.654979634636604,0.2754706411310588,1.47225265185428,-0.23789975489879067,344.9424310037716,Refrigerant_Overcharge,0.27086003927015945,1
20.974634928756107,31.806686072196896,1.0,13.388914517912472,23.764827556961635,15.61507599511923,39.01307034697516,20.604635732949635,63.03661130215511,6.58845069293879,4.9204459197522805,1.77496297591322,1976.7162017129547,7762.283303823313,3.9268577335971564,5.359558933636876,7.206384274778266,1.77496297591322,0.7762283303823313,3.076577316906061,0.7170663855374642,0.5385135024143901,-0.37562922615701044,218.99492622439334,Refrigerant_Overcharge,0.12455485221539031,1
24.078454603629975,43.003435313560814,1.0,13.611762385871168,32.978133205366525,17.769420095813867,52.6946697959155,24.4878193559081,82.23618487397431,4.263484629296495,5.370602863348999,2.4227673294971264,2826.3378499184464,8474.674232131581,2.9984646854501547,6.309034507816108,9.691234482354687,2.4227673294971264,0.8474674232131582,5.457375682851605,-2.0077680631082666,0.9884624429125353,-0.3562024046141481,406.4421997002851,Refrigerant_Overcharge,0.21310014694987237,1
17.640339873477398,26.293192142236293,1.0,12.425415430442836,21.867434162071003,12.254340667079715,34.91191694559465,18.210490777954092,58.46952106137677,4.709527342023128,5.971566098393771,1.759895617533623,1840.5860898923506,7610.294259394992,4.134712470765272,5.385999206397683,8.618724803358354,1.759895617533623,0.7610294259394992,2.8714155844254137,-1.2395812198115301,1.2104343641540956,-1.1120741683396478,327.1095713514371,Refrigerant_Overcharge,0.21048907819092433,1
16.307948965009814,21.60352827951901,1.0,11.20197442081588,18.190844355063728,10.400042535324333,28.453528682997607,17.247737582887694,49.22107460795093,6.358333917844218,5.128742591728276,1.62389625897207,1355.1018733071808,6582.5836895204075,4.857630130386689,5.907906429685481,6.850000403478596,1.62389625897207,0.6582583689520407,2.7087843368837525,0.5991250668597523,-0.4095592769291274,-0.7712363975756169,123.51720240168129,Refrigerant_Overcharge,0.11299631810544447,1
20.702112767402774,30.088393324621382,1.0,12.759778053895822,22.13713870548631,15.625961482224255,37.177755431112374,21.041256859272455,60.59756656614956,5.553849890399167,4.808322419693771,1.7349156554276732,1934.237517784985,7812.443122824017,4.039029876625767,5.076151285178518,7.0893621064909915,1.7349156554276732,0.7812443122824018,3.352607329604126,-1.0536245313749149,-0.21981430243883882,-1.21577957270312,418.9507704012017,Refrigerant_Overcharge,0.16459388669242994,1
22.527913866245186,36.28644007196021,1.0,13.386270648729031,26.511624046171043,17.180739126395885,44.614859605969734,23.33669068138478,71.99106134175057,5.358867047511484,5.035083632525896,1.9805085928610153,2493.919334303418,8346.327765497486,3.346671101464762,5.347174739849301,8.328419534009527,1.9805085928610153,0.8346327765497487,6.356082813513069,-0.3112441540457791,0.9945737572604338,-0.634955046181719,498.6569053803173,Refrigerant_Overcharge,0.26021682228760973,1
17.89409907732104,26.799847400369003,1.0,12.248197343613967,21.23506777414619,12.222241822000825,35.925572693906375,18.12096487938866,59.8864424869202,3.9595202540682006,5.227405234765668,1.7337300484644664,1819.406224267705,7415.796560339295,4.075943272824675,5.671857255320216,9.125725293537371,1.7337300484644664,0.7415796560339295,5.025884129333747,-1.5825862632589764,0.9170359571182871,-0.46251781116205315,235.76900320847358,Refrigerant_Overcharge,0.2139460701388242,1
