T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.72119081682507,28.61365705830502,1.0,11.672475214766289,24.437961420114945,12.48990791316875,38.604187143372435,16.614980578042886,64.63523354968868,5.449355231844967,5.0316750109309645,2.093640035251448,1845.0322962522796,6996.61592326476,3.7921373720539364,4.2312829036563215,9.990530085067416,2.093640035251448,0.699661592326476,5.643084657434258,-0.6315624621958973,0.7150109345849192,-0.5059419363127677,187.49572077308312,Refrigerant_Overcharge,0.23294482735152566,1
19.322186879134808,36.3369048726809,1.0,12.261652058749057,27.76051901768241,14.605133990811304,45.959141489985825,17.919198765755674,75.38206293763017,6.0605876655014175,6.024101708862494,2.264011316311528,2423.648712400141,7218.512931874054,2.9783660045046525,4.717052888323504,9.622236617304928,2.264011316311528,0.7218512931874054,6.120428109432353,-0.09479150413756443,2.0186345425245937,-0.5818771958922477,299.71748110729595,Refrigerant_Overcharge,0.25103955667637023,1
18.59750961765716,37.72466784403556,1.0,12.403117380907856,27.46482456582524,13.623352151892606,46.4319172281689,18.769838603045727,74.8006425557876,5.409679458139502,5.981720915829501,2.2143485159708236,2517.6660853428475,7748.696028409307,3.077729836184418,4.974157465764554,8.707249384133341,2.2143485159708236,0.7748696028409306,5.38859683309397,-0.9195616403411746,1.4578823619021302,-0.36214220052683643,375.21444121428885,Refrigerant_Overcharge,0.23189770058777517,1
17.991692933778367,45.91058323179519,1.0,11.782019114953055,34.53690071984926,13.61796646622388,55.81061231878296,18.595665034536573,89.62346963408108,4.854627826212843,5.745309700726307,2.9313227540105604,3020.1236966189954,6849.697965600281,2.2680190130187263,4.373726467554487,9.900029086987772,2.9313227540105604,0.6849697965600281,6.928834313062623,-0.9578426684299313,0.7920859465009684,-0.37562194779463765,418.78794913441834,Refrigerant_Overcharge,0.2630428521048043,1
16.51089399572406,42.771704214929855,1.0,12.009435347476705,32.018501170793975,12.686163696480135,52.529713872379745,18.00723455055018,82.89850137256097,5.307012537435964,6.004621871800114,2.6661121230417684,2899.2755710655197,7391.6135156532655,2.549469112015715,3.8247302992439263,9.75800965744989,2.6661121230417684,0.7391613515653266,5.641126639398351,0.09880908230000962,1.7342369450403332,-0.3152173978878423,381.9278058827963,Refrigerant_Overcharge,0.2685990448849981,1
14.588389978851572,38.72512587858259,1.0,10.865220591226208,28.1878871055881,9.91821543739678,45.38926123374497,15.01540559937153,77.63361238576988,4.893300896135411,4.550193032329586,2.5943225789957864,2385.423600828791,6406.954043285456,2.685876856864929,4.6701745414547915,6.664135355162379,2.5943225789957864,0.6406954043285455,3.5314900543269516,-0.8608945496431968,-0.3811581750944777,-0.12221609058421645,83.42951409030047,Refrigerant_Overcharge,0.12498782905267136,1
19.662256392198547,36.32724010228312,1.0,12.667890732753113,28.573559231482395,14.886359036722475,46.445976273424016,19.428561619909292,75.03742466261586,4.6125495899004925,6.187537800946483,2.2555893348215283,2578.9804226033166,7655.610128630766,2.9684638400251657,4.775897355476072,10.118736171140895,2.2555893348215283,0.7655610128630765,5.620838894438634,-1.7410759481269356,1.5116473931086984,-0.4668175467742697,382.82727869868313,Refrigerant_Overcharge,0.25695903038529333,1
19.275201578708117,28.665780218765637,1.0,12.222101750733128,22.06353591190556,14.04266413304867,36.80265849482772,19.78240770854071,61.90379028008774,4.616077866066759,4.782524277411968,1.8052161863717184,1867.0688835405217,7689.241851395759,4.11834931168402,5.232537445659448,8.136878276062081,1.8052161863717184,0.7689241851395759,4.600816694107458,-0.7475015774427618,0.45412833910941686,-0.7019887782515424,296.0356899142432,Refrigerant_Overcharge,0.1903638601428179,1
24.65776743817917,40.774131939431165,1.0,14.252344533385394,29.159676287349875,19.44063711087542,48.00347857600474,25.538836828775352,75.38827374816204,5.648067897694468,5.142507855076812,2.045956454325449,2663.848012385548,8547.357355770317,3.2086505371287783,5.2171303273037495,7.229346636573574,2.045956454325449,0.8547357355770316,4.291161623528296,-0.6756669521138123,-0.11112767769440701,-0.5893202144653151,416.699630297298,Refrigerant_Overcharge,0.20316274815861005,1
14.064681380901991,33.01353574872925,1.0,11.19625281433499,25.821454598589824,10.130748948394821,42.16720167667869,15.437872733805863,72.1108752037833,5.326208533945475,5.669183120165266,2.306258623021591,2125.5291489605343,6931.202325816871,3.260930262568498,3.93393243250717,9.15366592794944,2.306258623021591,0.6931202325816871,4.624377245258785,-1.3634344514483407,0.4400392446967354,-0.46946684918666337,265.3705415971506,Refrigerant_Overcharge,0.19097656559804238,1
18.445245859956945,44.99973093804811,1.0,12.144471105300864,33.99603615481242,13.243009965517412,53.186829449773526,19.011610704776675,84.19399520167947,5.521685987539057,6.062625577865573,2.799301497779817,2766.087514075959,7340.3285868771645,2.6536863166924345,5.202235894439532,8.187098511725416,2.799301497779817,0.7340328586877165,3.332103761825465,-0.7309424237548541,1.249419963513306,-0.24293259611847473,205.75203948831813,Refrigerant_Overcharge,0.20068657901962095,1
17.9837385419931,36.398046765228415,1.0,11.642707259703755,27.76419981859234,12.662165902390583,44.57921694958898,18.647914935798816,72.1429677450149,5.125705396387104,5.37077425269919,2.3846858981575725,2274.464507293424,7313.053199879098,3.2152856975471176,5.321572639602518,8.181170184360568,2.3846858981575725,0.7313053199879098,3.083905330423761,-0.5478999054567435,1.4878069687250592,-0.43710004794716717,274.32427900681023,Refrigerant_Overcharge,0.17151265489277884,1
17.17159250442454,46.78946476926715,1.0,11.374737756684143,35.22486941815908,11.147257111898991,54.9910903807096,16.23813515444421,89.54121746907921,5.943411512128672,5.221159832645346,3.0967632108669823,2941.9955113811047,6544.389980295006,2.224473135658448,6.0243353925255505,8.201625611442452,3.0967632108669823,0.6544389980295007,4.9056003204338055,0.06334386068095643,0.9322320637831618,-0.48154223684189246,407.4420102276499,Refrigerant_Overcharge,0.21861135246343855,1
19.314172439771863,20.69957998456837,1.0,12.463489402312478,17.181682682501208,14.669088287595807,27.563184727239012,20.15308618235116,45.60360466449887,5.470059866027704,5.53220705024525,1.3785611820164356,1216.4162054986944,7811.655254496902,6.421860559884893,4.6450841521760555,6.863604742670642,1.3785611820164356,0.7811655254496902,4.336737661816542,-0.5034716770930343,0.6830592643613009,-0.8769219435306557,231.5929020480179,Refrigerant_Overcharge,0.1521527430935091,1
24.115381806726184,34.42557127522216,1.0,14.235214285880202,25.850522829758837,19.09337880385417,41.21353441268836,24.96063598695364,65.09326579955068,6.794409339095774,4.849931522977385,1.8159560025309749,2105.176733618452,8378.038460436315,3.9797316427850915,5.022003002872015,6.7879631374662,1.8159560025309749,0.8378038460436316,2.433606963139063,0.21937258033281815,0.028136057104647172,-0.7357059730564228,215.3913956045526,Refrigerant_Overcharge,0.10188440773716617,1
15.914112814374889,25.617655095264958,1.0,11.557864084197025,20.64146568050759,12.044588943229636,33.91115945657429,16.0826618642355,58.946045119213025,4.772694793935418,4.578444893520812,1.785923898233974,1628.8720742105845,7405.665161266766,4.54649894151807,3.869523871145253,8.293504361309331,1.785923898233974,0.7405665161266766,5.027673565320242,-1.5399793723794302,-0.16719064453697818,-0.22590201006751354,189.3412412293369,Refrigerant_Overcharge,0.20818887036671782,1
18.671345182441513,30.87435020905644,1.0,12.509482195992426,24.495155787208013,13.702193424984435,39.16794369865541,18.156556371288957,63.63274515094814,5.275022219858838,5.7991975733045935,1.9581270754000795,1951.5223097382102,7440.271727276132,3.8125476148280457,4.9691517574570785,8.293593489598965,1.9581270754000795,0.7440271727276132,3.406330592445819,-0.9960030230101999,1.3046864095815787,-0.4875300442849042,200.84140489512492,Refrigerant_Overcharge,0.1850437691138044,1
16.055969040340283,46.77906684531649,1.0,11.325022476616342,34.39036045025043,11.535515629816759,57.098119311584504,16.59808484984,92.76904572114049,4.698509408171227,5.852352405246654,3.036670392598239,2880.949724493605,6761.237134808072,2.3468778636866077,4.520453410523524,10.319052466268012,3.036670392598239,0.6761237134808072,7.284882003128303,-1.5699577477118813,2.0148321946372696,-0.11698373991384425,284.8547197592584,Refrigerant_Overcharge,0.2779872582194216,1
22.694601667075045,33.3308905409907,1.0,13.357994817489018,25.193710125279853,18.068394048309173,41.790681965469865,22.41693327520417,65.54848231990559,4.49977091175707,5.291988627974223,1.8860398188128407,2078.4413012329496,8369.86599546779,4.026991760846319,4.626207618765871,8.459791424479164,1.8860398188128407,0.836986599546779,3.293400447217401,-0.6307632169128254,0.41297256150568895,-0.23959157289911204,228.3463729331993,Refrigerant_Overcharge,0.2244970070490617,1
17.33153435477774,37.42287007557657,1.0,12.075725815149482,28.196019373061937,12.775351212953085,45.63763134651552,18.7064074727638,72.69285731866722,6.22512537573811,4.726836733538344,2.3349337178299376,2378.7705412964224,7118.755584269575,2.992619700254853,4.556183141824656,8.21476127093895,2.3349337178299376,0.7118755584269575,2.317618246362059,0.6170606074376535,1.0532389337087849,-0.7227509814646891,311.9993571584346,Refrigerant_Overcharge,0.1305748161051838,1
16.206148355331486,33.64965121964979,1.0,10.914763811647406,24.516366315242216,10.382640073168721,41.821269918783976,15.973458350928157,69.77335701986902,5.0226178135940795,5.833896858016418,2.2461655367274385,2098.1862176964887,7103.38882034038,3.3854901726210436,5.823508282162765,8.171618699134186,2.2461655367274385,0.710338882034038,2.500642630356836,-0.8782245342489121,1.712604213938472,-0.36266703374285614,197.24110123828746,Refrigerant_Overcharge,0.14612888122083034,1
17.573902818596146,36.15131836140393,1.0,12.313750351202787,27.48671812445995,12.480483044759183,43.311499618194546,19.232197789587918,72.18316637739255,4.485622722826493,5.6118347642337225,2.232197124393958,2285.754724541278,7323.094420884337,3.2037971276003767,5.093419773836963,7.160181256790615,2.232197124393958,0.7323094420884336,3.174207128207911,-2.269296749830633,0.5701301234743665,-0.29995633644895303,238.47510962800789,Refrigerant_Overcharge,0.18190767920306466,1
23.37840453969239,38.4265039231792,1.0,13.52180953288395,28.994617855928485,17.26139912616964,46.112274754897435,23.344656944303917,72.87724124651501,5.378098482073181,4.797193215250941,2.144285332922041,2446.105131397634,8636.428943591183,3.5306859189067548,6.117005413522751,7.685770831718237,2.144285332922041,0.8636428943591183,2.896796966270557,-0.5980792923970046,0.3422952059235662,0.033507885111061064,122.23519312495364,Refrigerant_Overcharge,0.1463904244451392,1
20.0799829865737,22.48856451284313,1.0,13.040919756592137,17.96596594233227,16.625102183245897,28.571638885666083,21.115582978323687,48.12139774516576,5.696612834105675,5.40354634645008,1.3776609531893287,1214.4121974999694,7827.420629376472,6.445439732481499,3.4548808033278036,6.083074372822953,1.3776609531893287,0.7827420629376471,3.692381008089413,0.04712617328326818,0.2608854692521634,-0.8650296430615221,156.90907313708408,Refrigerant_Overcharge,0.11382498476176295,1
18.195595814329742,35.38628498522032,1.0,12.119239984836742,26.523443581084525,14.168550992058044,42.68280120847361,19.478440599584168,70.11125563700486,5.503206117646472,5.833600326957567,2.1885401736635237,2315.8409609310174,7605.648758181708,3.284184400609304,4.027044822271698,7.296516223253292,2.1885401736635237,0.7605648758181708,3.9332097183540924,-0.7729759834949101,1.5473100919912905,-0.6032295282659885,291.35149068761916,Refrigerant_Overcharge,0.15003512680491093,1
17.62210681227601,35.88416485138285,1.0,11.847598794328055,26.940515348229628,12.309322871032233,44.753869225872535,17.06229598642415,74.79008655947753,5.268083109022977,5.704931126326343,2.2739219833412307,2472.9305249246963,7239.339292926892,2.9274333508206176,5.312783941243776,8.869704374489686,2.2739219833412307,0.7239339292926892,5.233920352443363,-0.6263819439875382,0.6642946536422043,-0.5054466924707901,379.4679929183526,Refrigerant_Overcharge,0.1999435375936254,1
23.390848282499917,41.388988637550476,1.0,14.14941913343536,31.279677845637057,19.482923365230793,50.591119546270164,25.21203028122442,78.88079400128157,4.736089582897223,5.50863118743938,2.210668688986854,2719.633029746287,8564.977498155256,3.149313677424442,3.907924917269124,9.202130908719688,2.210668688986854,0.8564977498155256,5.865119407076392,-1.3111050208846349,1.5208120724325114,-0.1945091015911684,357.1368051418531,Refrigerant_Overcharge,0.21718768086268853,1
19.598053824444168,44.42035823785061,1.0,12.162569326678586,31.631052436861562,14.076191107582787,52.72402191165667,18.903613136348003,85.33221452653922,5.018982086145255,5.594858076092512,2.6006883568160943,2685.2160394661514,7056.664392802925,2.627968956347312,5.521862716861381,8.303663673806064,2.6006883568160943,0.7056664392802925,5.00328669139482,-0.2194386782536233,1.458737832058283,-0.07329518059387885,192.07310054385698,Refrigerant_Overcharge,0.21073220114868807,1
23.542809002617414,24.217343445422124,1.0,13.906097190358642,19.77791349457319,18.919161544462376,31.406626937205143,24.095344267938312,49.40818392136573,5.286748124771861,5.28743848362992,1.4222476100832655,1223.9940172706642,8766.342341810147,7.162079404079005,4.6236474581550375,7.189283491783019,1.4222476100832655,0.8766342341810146,3.5343440746876382,-1.1300497578519595,0.3899333804647398,-0.13029490606853145,72.59494979312626,Refrigerant_Overcharge,0.1285727766021471,1
18.82260264394596,32.41694901321205,1.0,12.947555162817387,24.858730053188058,14.91863674828957,41.214725694150076,18.99214493488118,66.23159025168133,5.155766038535487,5.7270115998568984,1.9199555236943127,2109.2171482238487,7772.857778806272,3.685186129532334,3.9039658956563894,8.797776680938028,1.9199555236943127,0.7772857778806272,4.817744484844667,-0.19377340713464353,0.18432355703947767,-0.6304978972071007,353.7125347835124,Refrigerant_Overcharge,0.22670500569896262,1
18.043405239912918,31.669907892138276,1.0,11.852820821820472,24.162756505566822,13.292137117124579,39.79501368064814,18.48033175066292,65.05430684373552,4.788970558408183,4.756158730390382,2.038565913447738,2060.792430893136,7515.142487812078,3.646724616780088,4.751268122788339,8.125105788509863,2.038565913447738,0.7515142487812078,2.565875858641263,-2.2031651763245623,0.041307997568900134,-0.34527740515669514,217.20505427433568,Refrigerant_Overcharge,0.1732457635859808,1
17.162910292717886,34.251256017170085,1.0,11.535535490078724,26.23019918099564,12.895393561660176,43.1557305476883,17.419129861062576,71.32294872724798,5.395781425963097,6.144809940804452,2.2738605592740138,2326.3424697324317,7472.045947901195,3.2119286154633135,4.267516731057709,8.904474530518215,2.2738605592740138,0.7472045947901195,5.347365942241339,-0.7043262252471898,1.035675441948225,-0.3869909957839064,384.6398317739249,Refrigerant_Overcharge,0.23523950307547498,1
16.813527030653816,46.591327323087754,1.0,11.627963804037204,35.175286363479685,11.167911290430771,56.08334546116471,16.231562198179372,89.89619050450727,4.689270492930579,5.838939871054458,3.025059843346511,2858.7849130636637,6585.005919158564,2.3034282464089384,5.645615740223045,9.492018138076958,3.025059843346511,0.6585005919158564,5.3809119502083576,-1.2289488829959279,1.9932047174512713,-0.39913262350842604,255.74157722647988,Refrigerant_Overcharge,0.23906374789241916,1
22.649317390188315,34.43575358648802,1.0,13.536730846967933,25.175253377164562,18.90139301314858,43.15344617835562,21.53251778345454,68.11453442153683,5.801970084542382,6.011854833426438,1.8597735052701827,2320.711605526607,8522.96607164646,3.6725657989341,3.747924377039734,8.717692591867603,1.8597735052701827,0.8522966071646461,5.792506445241585,-0.9554254142230203,1.6727290667036296,-0.6490889884482423,432.20662660912717,Refrigerant_Overcharge,0.21316287511760104,1
22.24116882261566,43.70908671388497,1.0,13.643095580230149,32.64231173445738,16.941551787921803,55.388417750954645,21.540183375527253,83.88090981800096,4.677522181993745,5.061296373943357,2.3925883640189762,2905.1667242258,7842.411144986932,2.699470250567758,5.299617034693856,11.679331037069673,2.3925883640189762,0.7842411144986933,6.066756384366187,-1.5595322275131744,0.4805661498642273,-0.32811031951188996,291.97121168679814,Refrigerant_Overcharge,0.2859007978210213,1
15.533509332649297,28.99289547069509,1.0,11.218791337177162,22.530782038296582,11.486549193416028,35.503794963436334,16.713875122053583,62.0469995464852,5.937020052667786,5.181684777234858,2.0083074335854176,1757.3586204096778,7121.478128319906,4.052376131776528,4.046960139233269,6.510899492741245,2.0083074335854176,0.7121478128319906,2.8141852935672986,-0.22628628950122476,0.5794381714651022,-0.16727569313212687,131.2341877046531,Refrigerant_Overcharge,0.11176453664984035,1
18.210077784123868,24.362016207711903,1.0,12.155402081552785,20.373467738909465,12.999835840509423,32.85214127425935,18.419767343375806,55.51959872419228,5.349729201751587,6.535393610859989,1.6760834073788917,1631.7103532614728,7957.025231599362,4.876493683878889,5.210241943614445,8.49012506654745,1.6760834073788917,0.7957025231599362,5.437106520504756,-0.6324330041741169,1.946306894499041,-0.8393806835143582,328.4466377482038,Refrigerant_Overcharge,0.2561112481759913,1
19.40127342680394,47.7568996464877,1.0,12.35437303554748,36.10049677104648,14.335523327400704,57.0904064613203,19.815300431746067,89.56202892084778,5.739890709431325,5.415632726617838,2.9220824615845586,3042.7359982379235,7346.00902141607,2.4142774876526296,5.065750099403235,9.333506814832596,2.9220824615845586,0.734600902141607,3.871611957284756,-0.945404902810874,1.250560208384174,-0.15943508800626383,213.22182805292277,Refrigerant_Overcharge,0.2119095412307838,1
17.421164557295914,24.593861608586167,1.0,11.937381912947625,21.071265817787978,12.635091166969419,33.78745183273435,18.05253646632649,57.51705833070314,4.8157887088190074,5.494778564053932,1.7651496761558312,1705.707190780318,7846.580387245647,4.600191890881362,4.786073390326495,9.193590224148181,1.7651496761558312,0.7846580387245647,6.2096721383665,-1.2205927040054947,1.3689174184892376,-0.7901126010364683,416.4595120167485,Refrigerant_Overcharge,0.28840664923005965,1
17.09786291205581,29.957461567708375,1.0,11.29003434165045,23.61912221296082,11.673509909630813,37.97510250105972,17.742164522350535,64.6050602500471,4.806639242266983,6.408646957490316,2.092032805057706,1932.4207265455987,7188.484971719027,3.7199378339152807,5.424353002424997,8.017640933351348,2.092032805057706,0.7188484971719027,3.883225932350882,-0.7528317180013948,2.42833826947935,-0.2793466908493851,123.00553204176049,Refrigerant_Overcharge,0.18247897776848995,1
14.456806898073808,39.8476564790741,1.0,10.737328980568565,29.8424843317762,9.82699628913364,49.59833566562229,16.02016575129485,81.47811754050275,4.766054994063616,5.602266651449191,2.779321038386958,2476.2698908660273,6171.243031258335,2.4921528360141965,4.629810608940167,9.75067918654819,2.779321038386958,0.6171243031258334,3.598400183002269,-2.006348718503789,0.6387876713634872,-0.39765059563990146,175.29437218185967,Refrigerant_Overcharge,0.17995074534958672,1
15.707341256528945,35.71674521213628,1.0,11.27981359362331,26.02487987502044,10.773602593234102,45.03793714833538,16.233529353421147,74.06552600615245,5.879092889010659,5.448724133441941,2.307208329199056,2293.457538274035,6769.221775540263,2.95153568905161,4.933738663294843,9.3211919361991,2.307208329199056,0.6769221775540263,3.644029739690126,0.06638525792322092,1.3328678692467308,-0.3407927347766977,247.4953849119554,Refrigerant_Overcharge,0.19234873434124827,1
14.694452564944735,21.124961125286443,1.0,10.518540762756388,17.794097528320307,9.900670532814608,28.068879090726682,13.820243807772176,50.93694170712909,6.208063513038244,5.67042332095822,1.691688793118995,1379.2151114448384,7094.60603716454,5.143944536492477,4.793782032130126,6.943917965440239,1.691688793118995,0.709460603716454,4.050020373547021,0.10684083394667354,1.1713989709400563,-0.06310988752319435,131.40379650606087,Refrigerant_Overcharge,0.148990270767986,1
24.119981175578662,42.25700538769773,1.0,14.193858772628943,31.80520411404967,20.138283185209353,50.63026904379439,25.224356407475046,77.78917748460309,5.157152793909422,6.075397486524611,2.240772197577587,2799.4709314567845,8728.792120236785,3.118014915659263,3.981697990369309,8.373263656096661,2.240772197577587,0.8728792120236786,4.610413883181337,-0.39148582503026663,1.5603646317871673,-0.4741560420965656,372.98505692473236,Refrigerant_Overcharge,0.2485140118216031,1
13.331412301767452,32.29679257257311,1.0,10.291330717402715,24.86137653592774,8.824359745537473,41.39442040930905,13.64441599269635,71.07336405988733,5.551239450981653,5.242222132689928,2.415759168431636,2117.5170720151405,6948.459565339204,3.281418439156519,4.507052556229979,9.097627836735938,2.415759168431636,0.6948459565339205,3.9369567069715004,0.14671945573307354,1.1380768981202696,-0.3178010335035646,286.9700510519099,Refrigerant_Overcharge,0.1995375756753041,1
19.882965527602853,42.86217010564149,1.0,12.508924816719556,32.337583286773906,14.733016912567741,53.92982892987216,19.520092739000624,84.9748220847205,4.499142513326763,5.6145357864008725,2.585160895966947,3081.437111541733,7977.0142899254,2.588731816088976,5.149948615035111,11.06765882423067,2.585160895966947,0.7977014289925399,7.761008714369723,-1.444088913580627,1.7149571144051903,-0.2666348456117036,528.5440542779288,Refrigerant_Overcharge,0.29797380029160786,1
20.185408929215427,27.7698326846835,1.0,12.408730153096755,21.819861971471866,13.931896184659154,36.03618523873411,19.94347067839921,60.43195731193139,5.588441961107761,5.634434754127582,1.7584282760816137,1850.3100899414408,7801.982808441794,4.216581237304237,6.253512744556273,8.266352554050613,1.7584282760816137,0.7801982808441794,5.592322743706617,-0.3933617041679387,1.174867351351657,-0.7483069027655169,283.74879254730354,Refrigerant_Overcharge,0.2333613586184249,1
22.931318299469538,21.588353060309714,1.0,13.444566937108078,18.51513401129546,17.731609762446848,29.708119031860246,22.204974777969387,46.44406942620415,6.010332745083004,5.148866860319376,1.3771461809001977,1216.6408370029483,8712.70536386456,7.161279729297338,5.1997085370226905,8.119765971550532,1.3771461809001977,0.8712705363864559,3.8735740089676014,0.2674838655198579,0.8565374175243194,-1.5020183374510463,283.04329403261386,Refrigerant_Overcharge,0.16143488963703,1
22.495612682047692,26.020906034318017,1.0,13.216490401643398,20.658728435125216,18.60673990600525,34.26280233742033,23.310235394748567,53.289519252627535,5.897990608345147,6.576835691980912,1.563102443032563,1494.2622640730742,8182.438862697404,5.475905441387267,3.8888727760424437,8.241896303102315,1.563102443032563,0.8182438862697404,3.7141612412136737,0.27862408044020714,2.3853105463144404,-0.7433007946351147,197.2243563811976,Refrigerant_Overcharge,0.1388502361922113,1
24.059806727315802,28.70941713283511,1.0,13.716795567344617,23.88596721395858,17.15337423649996,38.16933649171971,23.291164747099543,60.84540615164954,4.735746115870453,5.313691345379434,1.7413664216753049,1901.9179367244672,8709.23263703618,4.579184237588846,6.906432490815842,9.459919358884601,1.7413664216753049,0.8709232637036181,6.80876951502907,-1.3547402746717427,0.6331995576417553,-0.9308473284826713,322.72574323628055,Refrigerant_Overcharge,0.24259656792485346,1
16.916589653605158,40.69344155344078,1.0,11.1964766405513,30.057469842232454,11.485223243927548,48.40682825633947,17.421741506134147,80.13294650342623,4.250497884180606,6.138487791792915,2.684547184546483,2592.2939765851665,6876.0713623593665,2.6525044707380094,5.43136640967761,7.7133867028986955,2.684547184546483,0.6876071362359366,4.641680346040118,-2.096889080397756,2.1555295940480965,-0.4108221354274395,298.39003988005607,Refrigerant_Overcharge,0.16817326573134864,1
22.533246597312203,39.9090567995728,1.0,13.961107282458167,30.616853004583984,17.483178869579802,49.85558993945742,22.5708224583209,77.35651219749217,5.103077079246897,5.693214521260074,2.1930103669537306,2964.1100392342764,8165.571568738885,2.754813910636162,5.050067727732401,9.946533139884615,2.1930103669537306,0.8165571568738885,3.907143641238278,-0.2750836782467099,1.3914496860811543,-0.6381582564789983,611.2882359874725,Refrigerant_Overcharge,0.26446027520446125,1
16.320284303525348,29.006641631583037,1.0,11.101926340382825,22.162084257915424,10.74590973370685,36.00092054915815,16.585042180216593,61.99744533841592,5.265725354881655,5.668276581934073,1.9962377319422222,1778.6705091278156,7183.0927048522,4.038461686967803,5.574374569818499,6.994278917575116,1.9962377319422222,0.71830927048522,3.1454033073385332,-0.9943716637731237,1.7747647535323652,-0.1042267398780874,127.28517092346078,Refrigerant_Overcharge,0.1733263250625419,1
15.693083413672344,40.28620443681102,1.0,10.81367691650443,30.368736297401323,10.403614991632505,50.105800446251386,15.994248398862497,82.49200318670592,4.958778152902854,6.2591491544105535,2.8083635688292925,2580.1937150282133,7379.181951551279,2.8599333098796387,5.289468422039839,9.819596009440367,2.8083635688292925,0.7379181951551279,7.380060463562671,-1.4126295402763906,1.1423990222773828,0.0997414239101877,203.7330737025486,Refrigerant_Overcharge,0.26555873186747603,1
15.55662976315092,38.11135400108753,1.0,10.982435244419545,26.78416527445351,9.135706898825577,44.710268014285205,15.261615531079475,76.50181768292224,5.819162358286776,5.144726126581972,2.438818411250203,2288.8236756890697,6763.863771168822,2.955170309977025,6.420922864325343,6.598914013197678,2.438818411250203,0.6763863771168822,2.966179843701326,-0.9736488201435733,1.1716846858674907,-0.3355324292995996,187.82700529412796,Refrigerant_Overcharge,0.10044174412535607,1
14.197380498696537,38.42131381361402,1.0,10.726656467641684,30.451970196629066,9.603095101448243,48.628198221914865,14.39715120508832,81.11943215008523,5.250187627001036,5.997260667258274,2.8389060737137695,2479.3697301832203,6529.694005826754,2.6336104399178186,4.594285397248294,10.206884408300844,2.8389060737137695,0.6529694005826754,4.846771101059858,-0.03550276796486429,1.8485643903595488,-0.2579608595615248,265.98568561073444,Refrigerant_Overcharge,0.24127545077293927,1
18.41629434901005,23.156053384695745,1.0,11.957065288373514,20.28177666679468,13.510858403052003,32.140777339418534,19.038421336338917,52.81675201336615,4.559641714218576,4.775331476378068,1.696216937655741,1498.6600856689115,7850.281943166887,5.23820045535075,4.9054359459580485,8.984723954722789,1.696216937655741,0.7850281943166887,4.604464487883597,-1.6702584596273171,-0.039073385134637206,-0.8004563487746417,278.3788537233627,Refrigerant_Overcharge,0.20660997226075717,1
15.691098710884878,45.474568347767935,1.0,10.3999943579751,33.669056564273,9.80581596292073,54.710635480190966,14.017681690564093,90.80764381868094,4.705421138348417,5.235869858025133,3.237411041329491,2975.225814532015,6782.849922903815,2.2797765096598948,5.885282747964148,9.236067132423031,3.237411041329491,0.6782849922903815,6.56848398923924,-1.30638435247893,0.5441958685714523,-0.357013162406675,565.602278215908,Refrigerant_Overcharge,0.2850893658581044,1
23.705128540285013,27.095752781266643,1.0,14.18898735364751,20.93256831207032,17.718631601956996,34.22888137207633,23.466774136061286,54.900969377636876,5.6019034966530965,5.6427689731803135,1.475268656623988,1523.607025948116,8378.550674243417,5.4991546583539685,5.986496938328017,7.133128590809687,1.475268656623988,0.8378550674243417,4.658784206634493,-0.3304525607802047,1.1181438992455046,-0.8804647138609818,277.12200405630506,Refrigerant_Overcharge,0.15232453982230015,1
24.82843446970025,24.126474225225305,1.0,14.034071278786282,19.74443068452213,18.476147209493362,32.13084784989409,23.14630580791783,49.95535870260803,5.906429981520963,5.773976714134599,1.4068925753831356,1298.0772824500104,8532.947941578725,6.573528446221253,6.352287260206889,8.004373624668784,1.4068925753831356,0.8532947941578725,5.315897241227617,0.227905767998565,1.2353022860030123,-0.8821016410899638,245.14466860040056,Refrigerant_Overcharge,0.1980630656022509,1
23.71694377550334,36.670998717295866,1.0,13.989639345353948,28.055097569584305,18.476976093961888,46.236516778680816,24.38774513926856,71.23591079712314,4.298423260730164,5.97731129907248,2.00541964499618,2384.2597368179745,8194.187682575111,3.436784825092525,5.239967681541451,9.56551806138495,2.00541964499618,0.8194187682575111,5.036183748242763,-1.8363612437836734,1.978205759903966,-0.49360556994122406,318.758223500839,Refrigerant_Overcharge,0.27710575493281414,1
17.576015618269402,42.599621418340796,1.0,11.381672131604985,30.984672630460878,13.343802248079102,49.5166089574622,18.81526250817295,80.8619523328512,5.8117431832284945,5.437991461572278,2.722330451289461,2676.526112497007,7642.480974630214,2.8553732164041272,4.2322133701902995,6.916987539121408,2.722330451289461,0.7642480974630215,3.2521634839185083,-0.29475426426211815,1.2101392877096382,-0.017311768608808897,199.6708049255717,Refrigerant_Overcharge,0.10850962782419882,1
18.92230144213995,38.34905088362647,1.0,12.530214508312481,29.61502766276833,15.488807565031149,47.501947694683295,19.828037235775376,76.81721050048394,3.9786726358006503,6.0651052898191935,2.3634892797024243,2633.3646764979244,7485.093538663576,2.8424067526484404,3.433493877108802,9.152896811056827,2.3634892797024243,0.7485093538663575,5.4925271794366495,-1.7645349736003841,1.6498339925756476,-0.6895040843970444,442.0307227605981,Refrigerant_Overcharge,0.2918498478680958,1
19.349392956938864,41.5097804090807,1.0,12.415597953894341,29.30143986369452,14.299144543645376,48.69627729654731,19.42282462324219,78.65260594689533,4.6486065973926305,6.281708005610156,2.3600506373117276,2657.5919672350005,7507.891858693605,2.825073205840899,5.050248413293488,7.18649688746661,2.3600506373117276,0.7507891858693605,3.2775576798094193,-1.1209997331910015,1.3750932077926157,-0.3297025251259913,310.505559340686,Refrigerant_Overcharge,0.1251213116064636,1
13.009148384448991,33.50231520040755,1.0,10.724964962545386,26.373899186360532,9.181023082167654,42.46111704057337,13.29383308232058,73.07379438600564,5.616317518409074,5.730535662620715,2.459112852905875,2326.9630374091075,6925.453678583011,2.976176916971559,3.8281253022813377,8.958801840165819,2.459112852905875,0.6925453678583011,5.1306085035779745,-0.512922386332245,0.8125503550904867,-0.39518274000617515,405.78936780207073,Refrigerant_Overcharge,0.24071329854465257,1
23.280975275975173,34.814842859843225,1.0,14.213413048231113,25.0420562871647,18.688546234319514,41.54365509140452,23.816851092472135,65.29470797286503,4.880593884059778,5.327194072651174,1.761860870586691,2060.941470122926,8226.08829687827,3.9914225688260907,4.5924290416556595,6.728812231561292,1.761860870586691,0.822608829687827,2.2619494208976434,-0.5392953858048699,0.7272484678085309,-0.5339534172764844,267.5456673225417,Refrigerant_Overcharge,0.14780041914420963,1
15.945490046790063,28.23988536591043,1.0,11.263985020861117,22.775861033027994,11.488297286712632,38.559442686881965,16.731289460276464,64.74705756309791,4.677710942293751,6.062241141815036,2.0220073971020613,1958.8999716982864,7680.911877945792,3.921033227279469,4.457192760077431,10.319557320971537,2.0220073971020613,0.7680911877945792,5.354512346821814,-0.7323885786112738,1.6299067516564065,-0.18374071685989746,283.19416660134107,Refrigerant_Overcharge,0.258964160350907,1
16.621313285198976,30.965885215789783,1.0,11.003517300316751,24.350675669412226,10.26431396592092,38.57700067952202,15.838161398161875,66.76633366321126,4.435788152858939,5.187445793315017,2.21299017439735,2026.57044233274,6978.951691966501,3.443725195129751,6.3569993192780565,7.61111546373224,2.21299017439735,0.6978951691966501,4.240023595281933,-0.9046475159317087,0.9842569405181703,-0.3581973002510477,207.85513473222613,Refrigerant_Overcharge,0.1884794262978926,1
24.525270456869848,33.45009164138093,1.0,14.20021541305997,25.009842302116713,20.025258367554905,39.95247724427513,25.813680247464106,64.13794484140594,5.74513154485969,4.853882463904728,1.7612297824098573,2050.5042455678677,8235.950845397292,4.016549033341028,4.500012089314943,6.502385602894201,1.7612297824098573,0.8235950845397292,4.107653204280062,-0.09034303659193199,0.29899822676494114,-0.9155711823023971,242.28735865098452,Refrigerant_Overcharge,0.14212919736347066,1
17.866533671760166,19.740695433814416,1.0,11.507178732686613,19.313335836526864,12.961444063072875,29.998644298228324,17.927146328753587,50.35651710523993,4.658377735027944,5.665256990044772,1.6783728040711265,1450.648808100144,7581.616070369902,5.226362182242605,4.905089608687291,10.257948864413908,1.6783728040711265,0.7581616070369902,5.828325201218412,-0.9767974558707868,1.2232720937244839,-1.809865168761866,392.4684674832706,Refrigerant_Overcharge,0.27957685605467314,1
16.692725826468834,45.05807093111139,1.0,11.524425644968403,32.52308398419288,11.843494121061251,53.303804502917146,17.39392331137665,87.44820798432029,5.566447987018101,4.858892673864786,2.8221002057827107,2780.832983474702,6482.657964520339,2.3311928487054043,4.849231705407583,8.245733571805758,2.8221002057827107,0.648265796452034,3.868652626488128,-0.7830256786052754,0.15625315744244972,-0.2882013473764373,161.54108714211725,Refrigerant_Overcharge,0.13979939119099344,1
20.570038630924707,20.922222633499963,1.0,12.789446477665415,18.500749952550027,16.166491399062963,28.657655712142816,21.35798020570191,46.535876679376805,5.168892641104501,4.954023439738732,1.4465637730967036,1131.4760056041266,8071.294510507215,7.133420833080526,4.403547231861744,7.735433078642853,1.4465637730967036,0.8071294510507215,3.9360896754007726,-1.7031030363224184,0.7598502053471625,-1.0860028309970424,216.49318520794725,Refrigerant_Overcharge,0.14989611690889018,1
18.734503743126126,22.06150535062012,1.0,12.03628029557028,18.709712889815524,13.849534971617459,29.15800450437242,18.975895361034326,49.9396821298554,5.479619605466563,5.290341813345328,1.5544431028829788,1399.2402857030288,7109.076865319433,5.080669087330898,4.884968771508667,7.096499153752301,1.5544431028829788,0.7109076865319433,3.4980255246259375,-0.6214034265567578,1.7051443975026195,-1.5673346166979618,313.2489117108162,Refrigerant_Overcharge,0.16411404168113702,1
13.931005623533224,29.764607726488794,1.0,10.540323445308225,22.657017481633336,9.823267171324016,38.23052411826701,13.964573333062864,66.97798558109803,4.2978792344486125,5.420000997764797,2.149556187644182,2063.1799790550645,6867.4573204714325,3.3285788880215508,4.107738452209208,8.465916391778219,2.149556187644182,0.6867457320471433,6.24008234331275,-1.591312827720187,1.9381351705887573,-0.48975357019687316,393.6327569618545,Refrigerant_Overcharge,0.2333414327111523,1
18.88964045744049,19.210524497366855,1.0,11.975215165422235,17.551848886084105,14.211144227629243,27.015113002376367,18.560961218793164,44.28663523301267,5.907945994228181,5.452814198685179,1.4656812962128722,1151.9304689199653,7073.477944203309,6.140542450305449,4.6784962298112465,7.804588505009512,1.4656812962128722,0.7073477944203309,2.4098167497109557,0.3566677120452315,1.031609148350137,-1.5457593738281483,198.57556493105517,Refrigerant_Overcharge,0.10249019203045409,1
22.097872253219144,44.71166360615366,1.0,13.480847211138066,34.50504362711755,17.40319603319374,53.42366636638727,22.178484455864666,83.96484349150975,5.3631707241474675,5.266173240023232,2.5595604702506383,2946.5105610262276,7835.89445757708,2.6593810866396317,4.6946762200254035,8.712002760233617,2.5595604702506383,0.7835894457577081,3.77278695751761,-0.6430643586149065,0.9984081193280545,-0.4235487088887937,399.31882275542375,Refrigerant_Overcharge,0.1627124362398989,1
22.214017835544222,48.56438266465797,1.0,13.179090088930128,34.827054323900946,16.62786160930896,56.38100402092897,22.186228919603057,87.6107001711936,5.582755583315432,3.939135826490603,2.6425993060897417,3174.9000922754594,7777.518725650749,2.4496892814276183,5.586156226235261,7.816621356271,2.6425993060897417,0.7777518725650748,4.529557785056937,-0.383539853968923,-0.9921203298090489,-0.38898383787485447,359.799990457132,Refrigerant_Overcharge,0.19888804156323261,1
16.815011743186638,40.577162473909844,1.0,11.670928585427289,29.68587345303565,12.154958705089122,48.12585087276173,18.42984627474452,79.19694385836164,5.384067237476219,5.325564109305555,2.543574252532264,2612.7677650185547,7231.770364884103,2.7678580782064826,4.660053038097516,7.548688398851887,2.543574252532264,0.7231770364884104,3.364552762856732,-0.2160719375697031,0.20689115375932232,-0.1852047140889561,352.8388462788216,Refrigerant_Overcharge,0.12066555397933386,1
22.37587330645591,21.46248231804996,1.0,13.875166314934708,19.33817999539972,18.098366535678917,30.905560111695895,23.00974167596653,49.05185939478829,4.642263342427544,5.672971823357416,1.3937259962487678,1304.8483816559542,8707.653952067427,6.673307086465276,4.277506770776995,9.443077793645934,1.3937259962487678,0.8707653952067427,8.11896692814588,-1.7144480630444212,1.6098476032657887,-3.982282664325127,529.9980895241874,Refrigerant_Overcharge,0.29688060043874237,1
23.840834104437384,19.133219739317177,1.0,14.342057229456321,18.456290321550377,19.55137611766127,28.256863973147308,23.55538902756119,43.44329615706601,4.741033422045103,5.205457708670066,1.2868649194652544,1017.8083691110127,9395.161908742108,9.230776827811066,4.289457986776114,9.123644233830131,1.2868649194652544,0.9395161908742108,6.774446583864133,-2.121724897551034,0.45515739024900004,-5.409124220973853,452.7695459090485,Refrigerant_Overcharge,0.26454412350803436,1
21.51586456805704,42.75057729020306,1.0,13.153941737170877,32.779356134032476,15.377793165372164,51.66061401464246,20.340129775345734,82.09195629393706,4.630853751758776,4.727736365151427,2.491979726609508,2693.5824824657116,7625.62758399697,2.8310354829069326,6.138071402684876,8.9100367244394,2.491979726609508,0.762562758399697,4.960575573943387,-1.534947675280768,-0.37089399536480006,-0.35626545857354497,224.4807843086537,Refrigerant_Overcharge,0.21949023954294083,1
23.308742315974992,26.821995458665164,1.0,13.849503923202718,22.27776697449076,18.154663011587562,35.766128211996886,23.436071862726383,56.08779793655841,4.645028573632261,6.206636087263146,1.6085606457836934,1715.3715166036966,8512.210341143269,4.962312979287886,5.15407930438743,8.944132753331722,1.6085606457836934,0.8512210341143269,6.067773237873034,-1.8297235430224115,1.4284933594369287,-1.663712637512953,456.9288116740272,Refrigerant_Overcharge,0.2718085320126409,1
18.99881599623303,49.13962563214767,1.0,12.161481760229579,35.907425762005,13.023213992056723,57.15400175786702,18.060913317799834,91.16161638535523,4.630229312666953,5.651919401498104,2.9525535185547285,3014.0728515900432,7478.676285751955,2.4812526617618604,5.975602004176308,8.014376125719352,2.9525535185547285,0.7478676285751955,5.081221297861632,-0.8691365955629555,1.8396598997026388,0.06128670236743794,153.43801730786436,Refrigerant_Overcharge,0.24720486637721303,1
20.009691949358807,27.48822276307875,1.0,11.947620114858648,21.483646041346837,14.746454929153765,34.277177169342636,20.632808945752217,57.63130904704825,6.0545468025870735,3.7454098377509144,1.7981527563492514,1683.8249122686907,7711.4433629906725,4.579718061422852,5.263237020205041,6.788954406263887,1.7981527563492514,0.7711443362990672,2.9248312343341283,-0.38174665606560154,0.1822450821971353,-0.176424231470782,106.14176598857284,Refrigerant_Overcharge,0.10731357443401242,1
17.081510594763927,28.658006396649874,1.0,11.692145566369197,23.3877685497122,12.255736899693485,37.68681314447908,16.927196546527426,63.929628505525606,4.522655795643323,5.761728179785011,2.0002974147861967,2063.295878881929,7501.230012022619,3.635557114613843,4.825773695070442,9.028806747829208,2.0002974147861967,0.7501230012022619,5.4413031093024955,-2.0279926800521695,1.4794803279790578,-0.5057815998928521,362.894284896061,Refrigerant_Overcharge,0.2565125209932221,1
23.994219605614752,22.07720376771741,1.0,13.370856961151684,18.619148606786613,18.227239871340725,29.408167491637844,23.516143616857175,46.62984227959519,5.446568622627783,4.772660543074762,1.392517223158064,1154.3125896687757,8414.343111688362,7.289483963873959,5.766979734274027,7.3309637239204335,1.392517223158064,0.8414343111688362,4.107601071561547,0.11676546423752665,0.8806721823174253,-1.7087756911661085,238.03502937851363,Refrigerant_Overcharge,0.11134800829839578,1
17.134387067740892,45.865000520355636,1.0,11.353791264823503,33.06851519339638,12.220667128761926,53.41082298910256,16.499592151507404,86.69209184004664,5.721626546729835,4.765999077074926,2.912552681486208,2706.6157545046567,6783.840137231128,2.5063920233009407,4.913719938978966,7.545822468746927,2.912552681486208,0.6783840137231129,3.8461218837769025,0.6826762514152911,0.7951241459441629,-0.19476562171112155,148.79295021009057,Refrigerant_Overcharge,0.1255988207128806,1
22.202614706173527,45.0028131433425,1.0,13.285496225672112,32.5079456923479,17.486914359682924,52.91605246548781,23.006909233454007,81.26414282388868,6.389726841433841,5.354201370031148,2.4468747828576745,2944.6245390805034,8062.7662143184325,2.738130483975432,4.715700346490603,7.913239322145309,2.4468747828576745,0.8062766214318432,2.6739774418127666,-0.4752953159965694,1.3411797750701426,-0.33647055807983817,308.829546724146,Refrigerant_Overcharge,0.15135789731552293,1
23.06017680179474,37.28576256058442,1.0,13.343425409162744,26.739083299596526,17.206139143266935,45.09486273020752,22.39131197003217,70.02074039072478,5.557602984671129,5.488400834532101,2.003914473208294,2331.101634348071,8249.694956703614,3.538968372355318,5.854037658527805,7.809100169623093,2.003914473208294,0.8249694956703614,3.7506997211313546,-0.17081464775964683,0.5347635010439094,-0.021669398382163862,174.75401160760384,Refrigerant_Overcharge,0.17481497863557557,1
17.504248395883515,21.021787446685536,1.0,12.074603384581863,18.066390137604635,13.500795453608216,29.30294779549119,18.41821105174394,48.97053367277797,6.449110026241408,5.282404004540525,1.4962305230392678,1312.1948131663792,7454.383350368542,5.680851101964664,4.003452942275299,8.281160348805653,1.4962305230392678,0.7454383350368542,3.8655573532992946,1.0635220281477338,0.7445264704989611,-1.6375775371815164,256.5085994668914,Refrigerant_Overcharge,0.15586461914688082,1
15.758066085975488,48.680586157652726,1.0,11.229811681228437,35.0487356869802,10.792776530370602,57.389301791217164,15.880760670258727,94.25458990294466,4.415880334460731,5.180457820437137,3.1210439392823544,2940.4457694164334,6830.06506005932,2.3227991929314946,4.965289555604885,8.708715633564438,3.1210439392823544,0.6830065060059319,6.85156387324399,-1.1061372802917857,0.5336445005818513,-0.24558899530708134,323.37981307502923,Refrigerant_Overcharge,0.24151264355066246,1
22.612442220321608,20.471957532932635,1.0,13.978090913907826,17.31806056989169,17.105925708828703,27.44372319935106,23.864645253889794,41.720124857105596,5.023599988981248,4.966997145735422,1.238943191638615,994.0773555945702,8108.021165728283,8.15632819729484,5.506516511492904,6.971765666418424,1.238943191638615,0.8108021165728283,2.6262033659053543,-0.8851950506870265,0.9205651459280579,-2.8574254589357295,247.62201119683027,Refrigerant_Overcharge,0.129387348314643,1
17.26326414962652,45.27247404854387,1.0,11.631383927424354,33.01634230580625,11.483890562366305,52.89140749136524,17.15264749201097,86.34815668935795,5.267185781871713,4.698685775997738,2.838556659449669,2656.473279144876,7152.9162801239345,2.6926362618736643,5.779373587260213,7.618933442821373,2.838556659449669,0.7152916280123934,2.9697203982632487,-0.9872199212931827,-0.25232359242495406,-0.37613186192891135,211.33034661193824,Refrigerant_Overcharge,0.13808374628166714,1
18.052391324866456,25.239703837038768,1.0,11.887174784991744,20.512058307528438,12.888368790574967,33.07132271041282,18.257063101141004,57.025041665324494,5.22828731746082,5.034700697705702,1.7255621018903595,1655.2233786817485,7559.665981355078,4.567157568409733,5.1640225342914885,7.831618873374055,1.7255621018903595,0.7559665981355078,3.67679941024668,-0.48435932673745175,0.39733552896510194,-0.7169250871382413,207.39176481153686,Refrigerant_Overcharge,0.13170632886623332,1
21.935652678307605,36.20058439139923,1.0,12.993219065795442,27.31106624197314,17.29323300542145,44.116848780002144,21.80910566324975,70.83952283795341,4.888091271625587,5.388010464166799,2.1019476469745153,2296.1068011203743,8150.293118123363,3.5496141181875625,4.642419672886156,7.916264388602912,2.1019476469745153,0.8150293118123363,5.259423593648279,-0.5176388397491847,2.0489996067205043,-0.31168890551887607,328.90548471357556,Refrigerant_Overcharge,0.20470528004887326,1
19.90982592059183,35.752786513131866,1.0,12.556053814059782,25.921372507455626,14.966412504964282,43.318841792881656,19.617631063175487,71.85458764861211,4.897684655176843,5.691951725875221,2.064452167163371,2241.304522762603,7419.455039092952,3.3103288570300244,4.94341341562755,7.56605527974979,2.064452167163371,0.7419455039092951,3.2190921284778256,-0.5513308254307621,0.8065126585012434,-0.23310256209381208,106.13828499444026,Refrigerant_Overcharge,0.12346931805764672,1
18.00879160298841,25.185112665312293,1.0,11.330052613534793,20.893454831904965,11.687701805980504,34.13165012891228,17.48943590591815,59.50495060309434,5.066386951084879,6.187821317304369,1.844073946042034,1841.1431320391039,7572.404731969863,4.112882154677061,6.321089797007906,8.946537463599984,1.844073946042034,0.7572404731969863,4.363941116200714,-1.7494439830667234,0.5237101795030483,-0.5139840716857522,280.97690434644005,Refrigerant_Overcharge,0.178670679285705,1
22.389008855319208,20.3113792834582,1.0,13.596872439606454,17.542602734885527,18.35532437704096,27.130719301159143,23.767588173839435,42.878844765342194,4.784595693594634,5.3509300138318014,1.2901939628252685,1028.012572634336,8341.702764400581,8.114397611912986,4.033684478278246,6.819340017700942,1.2901939628252685,0.8341702764400581,3.6586791429104153,-1.4071898773919287,0.5940952468531266,-1.6664982066291536,220.77933000991425,Refrigerant_Overcharge,0.13435186584174125,1
19.832608391272878,21.584727065247048,1.0,12.17950392703604,19.106948033460053,15.610472599594484,30.642915664020542,19.78122104817059,48.54704720919855,5.425507121408618,6.66926858602626,1.5687788392634356,1430.02157221505,8054.019812653114,5.632096724371604,4.222135791678394,9.058188598773494,1.5687788392634356,0.8054019812653114,4.517544753648117,-0.5435050606825698,1.582507388350221,-1.8228302875052718,347.40852599499704,Refrigerant_Overcharge,0.21851782662398667,1
24.5536930154014,46.57705281160317,1.0,15.05142527266102,34.564306020120014,19.429365021484067,55.5792008450963,24.49852851564024,86.19496062309118,4.4620306712404565,6.009765123541785,2.296414153077027,3412.863064641982,8602.596945966694,2.520639352657159,5.124327993917333,9.002148033493135,2.296414153077027,0.8602596945966694,6.547899877057972,-0.7987479913069091,1.3693183991814983,-0.4365353252795421,744.9506923974573,Refrigerant_Overcharge,0.28496143819746916,1
