T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.58720766778249,38.8940857820977,1.0,13.953930933318546,29.405549445976487,19.659009715296392,47.81061424520117,24.479485904255576,74.447044127712,5.318329519575043,6.672914266311658,2.1073308723180855,2534.069250091883,8611.562526883454,3.3983138095263996,4.928197952486098,8.916528463103475,2.1073308723180855,0.8611562526883454,4.415245009947057,0.04683885992521031,1.4767637531586253,-0.19395355811919757,226.17426360399304,Refrigerant_Overcharge,0.16324227311213446,1
16.25644976512474,33.490296196114166,1.0,11.393720316837332,25.826517963885006,10.732172586509048,43.0517694254878,16.88467582872715,70.69927508548412,4.7002717691607865,4.985662385445954,2.266732660246125,2198.2405006266663,6941.642817176192,3.1578177252203723,5.524277178615691,9.561473229373632,2.266732660246125,0.6941642817176191,4.90781735052299,-1.1628448913761646,1.0858136101143638,-0.4361975589431255,285.67569167208603,Refrigerant_Overcharge,0.1886076964436753,1
18.551677918992194,19.372985910724992,1.0,11.802927833061062,18.08716486552617,13.862936741770486,29.036463399027355,17.9553421182503,47.650675293322585,4.435412246181224,6.211410261825346,1.5324303529893992,1322.543334140331,7580.473499739467,5.731739220981266,4.688741177221708,9.663477488302362,1.5324303529893992,0.7580473499739467,5.843696767494976,-1.2724989675272473,1.7491773168184608,-2.1596012673818983,356.7934007219627,Refrigerant_Overcharge,0.2605877846504473,1
15.708296851041712,38.62666653270579,1.0,11.01038778095218,31.25059538131781,10.011224017654055,49.89296774789579,15.725736876307753,82.27515538449622,4.923209857586973,5.712414120448948,2.838282901841197,2677.78821174675,6931.816597222392,2.5886351156578935,5.697072833387658,11.266301215189998,2.838282901841197,0.6931816597222392,6.892039448457609,-0.49422929767389245,0.03650830733313537,-0.557938014865238,513.7869420746579,Refrigerant_Overcharge,0.28966783836387044,1
21.091881953817786,42.88175275413858,1.0,13.346260270717138,30.753996509627786,15.546243554497657,49.86133809492083,21.411141884068673,79.20353154696916,4.753222075982974,4.336502001806736,2.3043156574058985,2733.9131639626753,7721.245522807597,2.8242468065869453,5.545638399320129,6.979585340782251,2.3043156574058985,0.7721245522807597,3.8236485897820955,-0.41838976262808636,-0.808004167112272,0.027418880973089532,92.08894662588864,Refrigerant_Overcharge,0.13397856835839936,1
16.232934996334482,29.426575536691708,1.0,11.36897154608692,22.70452783052563,10.16698259798681,36.272679445113575,15.84866210058051,63.230181835600185,5.494622155840584,6.09565341194313,1.99706083690044,1842.251442562021,7061.820433960842,3.8332554779492862,6.065952398347672,6.846103908421867,1.99706083690044,0.7061820433960841,3.331695705308576,-0.38394497763035496,0.43807535282989907,-0.41910801064483616,162.50313493018302,Refrigerant_Overcharge,0.12631622107349552,1
15.06356415456294,37.98676510940903,1.0,10.626923081297948,28.86817569515592,10.10296203846504,47.33903762351644,14.915331694619779,77.97583424172963,5.111917855324604,4.942394889202095,2.7165130936122317,2454.80371439309,6541.841270843505,2.6649141976147237,4.960602116097899,9.352272514107412,2.7165130936122317,0.6541841270843505,4.218074667552415,-0.6353532115789493,0.22569617816738763,-0.36193944774074893,348.58754300841383,Refrigerant_Overcharge,0.19988461478461345,1
15.442070938718164,31.036700623212596,1.0,10.96499298682787,24.130396486019453,9.672124183034263,39.606600808224,14.837109914963078,66.91825212686403,5.720513956450894,5.055416768642605,2.200675961672483,2031.7220562912914,6932.85140437151,3.412303067195494,5.7699467556839,8.569900185011406,2.200675961672483,0.6932851404371511,2.6329414522418517,-1.3396528744357292,0.5164725621101294,-0.4112655394306164,345.44603846812447,Refrigerant_Overcharge,0.2376462088833265,1
22.79922587230746,30.0011821797164,1.0,13.853729539803794,23.465527868081345,18.977157192036792,37.822739500122054,23.327593348901072,59.500064101901046,6.028517704410624,6.128775084551361,1.693805830456084,1872.7521868922715,8295.517981941613,4.429586594533666,3.822068680270668,7.821557320405656,1.693805830456084,0.8295517981941614,3.022763125845586,0.30979767810443537,2.1574244787769117,-0.9524146930381381,311.14079402411016,Refrigerant_Overcharge,0.13949390391087452,1
14.712113061669648,48.05741063788044,1.0,10.553648662637103,35.454969767542664,10.390100497596707,55.755825683728226,15.33347783995541,94.4279913499487,4.77426283535873,5.65774199991028,3.359498776291774,2892.034529541634,6540.0485247176375,2.2614005669407367,4.32201256407294,7.6984150458477885,3.359498776291774,0.6540048524717638,4.431409659413617,-0.6262650677189683,1.5672401727173009,-0.40051891844703835,361.6967103979955,Refrigerant_Overcharge,0.1954344776860969,1
23.6618755370208,27.987460256995885,1.0,13.832483356942355,20.545551978505042,19.30609608941882,34.275769539464044,23.220595121623976,52.6486185076683,4.743411618599736,4.7626127799001345,1.4853118885694143,1535.3734277503895,8575.013525250257,5.584969343786457,4.355779447601982,6.288309282468159,1.4853118885694143,0.8575013525250257,1.086733298499432,-2.043027630748714,-0.4167946286974642,-0.9573607560528163,257.14976539893064,Refrigerant_Overcharge,0.11976590280155071,1
22.639222338626723,37.699493011737104,1.0,13.420117530572714,27.977311745023957,17.60722801822771,47.0306706850143,21.84804914360116,73.41127032089699,5.91148710085416,5.482594420197282,2.0847292642026516,2601.0791989253034,8308.03725465001,3.1940731593573424,5.031994320399015,9.331177673277196,2.0847292642026516,0.8308037254650009,5.222504180106085,-0.4802356658984559,1.460987366063752,-0.4436729920144571,469.33719879705495,Refrigerant_Overcharge,0.24835878052370008,1
20.264026850204722,31.092586935940275,1.0,12.502717035131669,23.18994256429778,13.948973933322248,38.265528652453504,20.09604123527761,63.47219017435198,6.149686615427368,5.972325486369447,1.8547922422890828,1997.658746357589,8240.541199801182,4.125099552076395,6.315052916882474,7.172941716513229,1.8547922422890828,0.8240541199801182,3.5841782376940827,0.11046198664572682,1.682877465030411,-0.4412080510384744,300.23241731580197,Refrigerant_Overcharge,0.14213621595974893,1
15.124377560718049,25.081856396549696,1.0,11.17537179532632,21.321702361871335,10.194111246688548,33.77944729202865,16.303011750896847,57.765930383445166,4.342162819786687,6.315365990774684,1.9079188372764775,1711.3931105393103,7253.056598168454,4.238100850997818,4.930266314029501,8.697590895478953,1.9079188372764775,0.7253056598168454,4.7473819254799565,-1.3961332718641728,1.7960265560388624,-0.2671037417161486,228.9665453141888,Refrigerant_Overcharge,0.22108085741535893,1
21.665893222869382,33.529143330960295,1.0,12.97052135600963,25.85587197337447,15.601570263248314,42.80878916366669,21.29695356188371,68.63150149983113,5.343936124025391,5.223824258431004,1.9934335146362232,2323.477560375755,8043.829105774424,3.4619783909053843,6.064322959621068,9.279645832706393,1.9934335146362232,0.8043829105774424,5.735159052539629,-0.14017335994604263,0.6946912934627303,-0.5857153552854055,381.28240521833004,Refrigerant_Overcharge,0.23942995808820283,1
19.69198587111057,43.98568667932837,1.0,13.180954941248524,33.921611383793035,15.139778765550213,53.770703473673265,20.06927275281606,85.93613533672455,5.822976137586428,6.58180785665105,2.5735321556739894,3024.21642952855,7686.764679207694,2.541737623059602,4.552207105560358,9.785016794344898,2.5735321556739894,0.7686764679207694,6.6695324232261015,-0.11959814513298817,2.791667843561513,-0.3529339668199647,447.67570822247217,Refrigerant_Overcharge,0.2891732299286583,1
24.064842484517037,44.894378298341216,1.0,14.071839048360202,34.28266172842802,19.628256619702658,54.38941574208596,23.074762752546096,84.12853944516057,5.138685165657599,6.120202255617892,2.4362602223213314,3205.4606867049656,8795.852056319556,2.7440211925859557,4.436585864814379,9.495037443744742,2.4362602223213314,0.8795852056319556,6.694161768535679,-0.6254581716779466,1.6707747337446817,-0.14965917347433955,522.404059467699,Refrigerant_Overcharge,0.29743114959069605,1
22.762773618338116,32.32614638491181,1.0,12.710777996783056,23.5242152905008,17.428363198948308,39.2620712903908,21.938794472897907,63.094628304150795,4.65867814409714,5.896455492259353,1.8507297740904995,1947.9422351730834,8164.775134932526,4.191487297469603,5.334410419389808,6.935924905478991,1.8507297740904995,0.8164775134932526,3.419907418191066,-0.9626835314840374,2.3336677813789724,-0.4768928639827612,218.51738886992075,Refrigerant_Overcharge,0.15470651939737945,1
20.017537060733254,33.672812749062615,1.0,12.540997975336916,24.956608279447362,14.949258834480657,42.16753323608135,19.757409692185757,67.02994946508048,5.580665683889531,5.015577166250956,1.9900017788478193,2188.365488777024,7421.240398255199,3.3912252940904244,5.0682782262525965,8.494720487018732,1.9900017788478193,0.7421240398255199,2.7825279317916056,-0.3105732661518159,0.6267735502892018,-0.6063641569943599,304.21797942167564,Refrigerant_Overcharge,0.17569971052120664,1
15.596050052574064,38.41910458571129,1.0,10.547054751017628,28.579616493724107,9.697119995393578,47.60995717070312,15.662222978054682,79.96486400241793,5.2041110587702635,4.207232747582412,2.7097248633289417,2360.140500317498,6507.813689382589,2.7573840152766853,5.898930057180486,9.19085258499183,2.7097248633289417,0.6507813689382589,5.890525157968355,-0.8617959605736019,-0.44229586929054143,-0.08305824208596979,140.78703012084497,Refrigerant_Overcharge,0.22260448619141562,1
17.75217187951278,22.271034715393508,1.0,12.180571202029014,19.23083563335239,12.570475122406805,30.58091882937939,17.311868110646518,51.574458697258834,5.302168430477071,5.082829732755516,1.5788122998820415,1590.9132683536636,7785.193666663505,4.893537455200128,5.181696757105975,8.30988411398588,1.5788122998820415,0.7785193666663505,6.3464253912721205,-1.1572165437861672,-0.1692670120757409,-1.6579836707235796,467.10070142735435,Refrigerant_Overcharge,0.2450030326063971,1
19.002199658651854,38.01369709823037,1.0,12.207285714961458,27.134320153723028,14.480703075568506,45.46300729569215,19.822058462228945,73.35375190671475,5.993419516160109,4.749296535404679,2.2227971710752,2328.879128359961,7292.744106977798,3.1314395058851683,4.521496583083348,7.449310197461784,2.2227971710752,0.7292744106977798,1.405519445246881,-0.42090478756266236,-0.054064504929558055,-0.09149122499434315,62.632608179993895,Refrigerant_Overcharge,0.1192448468185598,1
15.520932240137368,40.82876755093875,1.0,10.928959252648866,29.827632453707174,11.953175506165746,47.65675786264394,16.452405749365145,82.04205426012139,4.343444587340149,4.9999913087506345,2.7292289928226983,2566.547786069785,6764.577428808522,2.6356717242998533,3.5677567339716223,6.827990311705193,2.7292289928226983,0.6764577428808523,4.4266813744252715,-2.2120639862906293,0.24186502681323319,-0.21268552689335518,201.00069907421266,Refrigerant_Overcharge,0.16800189150877426,1
15.918858545215812,42.681938153973995,1.0,11.413729118702232,33.00682352313819,10.844136385246046,53.368522823296615,16.20395320550361,85.66516999613656,4.898785378997511,6.147784605959167,2.89185271350571,2726.409897655151,6995.102180378642,2.5656825066527156,5.074722159969767,10.68658466932262,2.89185271350571,0.6995102180378642,5.384359611486161,-0.701213732683029,1.3708077478437959,-0.33437445928607135,311.98320494324525,Refrigerant_Overcharge,0.27727581075762636,1
20.315967525164368,28.984345483221233,1.0,13.61467749385008,22.623682023365923,14.829325106562846,37.47831933377285,22.482897359931133,60.12867580407575,5.653727233424471,5.248126003935915,1.6617126651428449,1906.119289653153,8161.3289417781525,4.281646477258635,5.486642418601521,8.493973850551619,1.6617126651428449,0.8161328941778152,4.4601223822594065,0.0970187232408728,0.7980757805393752,-0.9269168792149731,365.7172754036674,Refrigerant_Overcharge,0.22605216348451954,1
17.53271421693361,21.023514032230107,1.0,11.545622813796184,18.747792401575435,11.392481448204498,29.485305218649916,16.644847112281077,51.06460966866275,4.72201213195592,5.532293298685324,1.6238008727578714,1439.6246039341736,7704.4946195184475,5.351738639686887,6.140232768729112,8.46179118641981,1.6238008727578714,0.7704494619518447,6.957464096434727,-1.036576934523958,1.4267208546280612,-1.3463131583846222,378.10743675045615,Refrigerant_Overcharge,0.2780592026089525,1
23.185383758055835,32.983186346162825,1.0,13.546578375690915,25.02301899958241,19.612049583205238,40.79886943810234,24.567377776270686,63.88436069906107,4.828599091620961,5.0280443520440254,1.847183717217165,2135.880847907927,8468.278942636613,3.9647712328762172,3.573334174850597,7.815683091939512,1.847183717217165,0.8468278942636612,2.271276825934166,-1.7056318632696472,1.011211000803395,-0.8522190731493358,320.9253457468303,Refrigerant_Overcharge,0.10828460674240498,1
21.841622025510596,29.17224996377549,1.0,12.773091525613646,22.69959505415616,15.598189071357266,37.125678710127445,21.637083791988122,60.46191996501578,5.790395112420062,5.162955448526923,1.7771418147781277,1828.4246572734794,8132.159654851861,4.447631802875827,6.243432954153329,7.953428746351957,1.7771418147781277,0.813215965485186,4.65961661748414,-0.7618600403583029,-0.37040576519249147,-0.6860717518113733,289.8146744411563,Refrigerant_Overcharge,0.2151886667550244,1
16.945943834144067,29.553738982534554,1.0,12.23014927053321,24.315225180119114,12.510856941372355,39.35450596631239,16.720452066541977,65.90144701190077,5.333400935768735,6.2388429185324945,1.9881380547581018,2079.5034154275886,7651.222799185414,3.679350917349739,4.435086892771713,9.800766983777834,1.9881380547581018,0.7651222799185414,6.733241872575746,0.0738006670686957,0.9514255604346014,-0.6536163197742924,401.2001053799281,Refrigerant_Overcharge,0.29375653204991936,1
16.011542450173614,31.181667127935874,1.0,11.048649599480303,23.84767785170982,11.317819859558535,39.419258489336904,17.24653163653185,66.86402025248816,5.237961819856276,6.053013542809583,2.158424668733412,2067.261998547574,6665.2445092911175,3.2241895386138837,4.69372259061508,8.23759136140103,2.158424668733412,0.6665244509291117,4.302714163698063,-0.2749375496160704,1.5568931694215244,-0.45656542343370443,232.74391344428818,Refrigerant_Overcharge,0.199006325223065,1
20.119053155168604,46.90929119444627,1.0,12.461549490497173,34.263863529415566,15.520617772929631,56.29711645692398,20.268503017708696,89.61893189493024,6.153839796010705,4.9576321957652,2.7495668620940137,3098.6195290947103,7414.591154329486,2.3928691743886756,4.598435382238973,9.387825262477712,2.7495668620940137,0.7414591154329486,5.564055353105118,0.015113496849983754,-1.4414729744199057,-0.262750080093348,341.0148866880286,Refrigerant_Overcharge,0.23088829949876438,1
20.08967159038995,23.235487256102598,1.0,12.928649266645335,19.998463963565584,15.56637772293492,32.19944698805897,20.16585605646278,52.09868273799517,4.382453004678936,6.586539134440942,1.5468332036170003,1545.7043243127223,8030.217824588956,5.19518364429723,4.523293867455031,8.963959731956376,1.5468332036170003,0.8030217824588957,5.39584044189283,-1.920820908723357,1.9343920763145253,-0.9742779958053562,326.9163273381232,Refrigerant_Overcharge,0.2678858159018432,1
15.800221868226782,19.30369655977194,1.0,10.886131282340726,17.28511847977142,11.173367736234084,28.559122901620878,16.086903281905954,49.12237707292777,5.174431688315658,5.74895907437691,1.5878109524373465,1393.252234765397,7127.597964367872,5.115798694963553,4.6268541319926975,9.255426341848938,1.5878109524373465,0.7127597964367872,5.2204965461488655,-0.7000988620691508,0.6294946930405203,-1.101212883830505,267.7401784370568,Refrigerant_Overcharge,0.2288789802088921,1
14.107702723562603,21.92276609507403,1.0,10.80556083280459,19.55690050491333,9.347047820032879,31.202676167978918,14.850169870098107,54.137649597365815,4.809694879497643,6.171733184638438,1.8098922219326699,1633.851629232727,7189.928181570874,4.400600429640809,4.7606549035297245,9.279910072904887,1.8098922219326699,0.7189928181570874,5.265241388109509,-1.0780154268118816,1.633364302306581,-0.9637814619782148,291.1913480790706,Refrigerant_Overcharge,0.24582397615537174,1
20.356365576285423,20.48300929671701,1.0,12.42839274094257,18.8945704979514,16.04209069697889,29.56222047385699,20.05652857105285,48.36175461655826,5.622057574830489,4.762953117158994,1.5202746559261398,1368.7783724694157,8260.098002357938,6.034649705529668,4.314274879306534,9.079211177139978,1.5202746559261398,0.8260098002357937,7.420119489503193,-1.321274996114001,-0.06786557407998828,-2.3014265004358325,418.4757850013659,Refrigerant_Overcharge,0.2782860209204746,1
18.219022911394568,39.184604878686244,1.0,11.645386664030699,30.013256263089303,12.427634470784195,48.03367457744621,18.02885501587537,80.7848791721419,5.307385793170514,5.112162223194092,2.577265755871529,2558.2154508795074,7306.33962724809,2.8560298252972363,5.791388440610373,8.849069698759969,2.577265755871529,0.7306339627248091,6.51669867099649,-1.539068838470854,0.7117207406441635,-0.14292534316823335,137.9886545916056,Refrigerant_Overcharge,0.24641644060580536,1
18.38553766979429,45.48899446425823,1.0,12.081185883530598,34.271287046788814,15.810390236091372,55.643295099100456,20.943467690663685,87.64534255199202,5.335813154116664,5.72107386306502,2.8367485921649767,3009.2490110045464,7908.177996635819,2.627957330123343,2.5751474337029165,10.15430063484223,2.8367485921649767,0.7908177996635819,5.49338176625092,-0.9589425064490804,1.1638166396276493,-0.4181686934628832,425.90555324066463,Refrigerant_Overcharge,0.2620021154273668,1
24.620301446873654,30.85732222969389,1.0,14.340251206763131,23.263138188079346,19.498369679757193,38.1687030748504,24.673421500886995,58.43022111441236,5.068510185932186,5.2000694751193635,1.6222266857576395,1831.5554688142176,9033.64386579945,4.93222510571738,5.121931767116461,7.31138084515651,1.6222266857576395,0.903364386579945,2.392962687419697,-0.8886464597677701,0.349015468070502,-0.5798673211177494,252.01190458281576,Refrigerant_Overcharge,0.13967299654717608,1
15.262599976758844,42.00369474700727,1.0,10.942121868137857,29.88752093215944,9.709110193203776,49.66606065284299,14.857168116364056,83.60302304194386,5.893017104181622,5.220368516974791,2.731419124401119,2615.0308508765893,6721.9351931514675,2.5704993847006414,5.553489783555069,7.662365905835713,2.731419124401119,0.6721935193151467,5.692214570325817,0.10093855554395859,0.18704610302068048,-0.3209074663121707,355.0297577442084,Refrigerant_Overcharge,0.2022568986261001,1
15.543231575475826,35.31391300081888,1.0,10.573381630998965,26.18827961696626,9.26381420990007,42.94951211779285,14.306591842655155,72.6836484063821,5.068174075195181,4.949643437783676,2.476812105238654,2244.8340649000224,7073.433611611511,3.1509828375339355,6.279417365575755,7.635599116973971,2.476812105238654,0.7073433611611512,4.254599890958573,-0.8347398367900274,-0.18342152566353853,-0.16219583701431484,257.9131642993864,Refrigerant_Overcharge,0.1889210682425914,1
22.352332142571647,29.450687223528867,1.0,13.427203158767766,24.358063983224813,18.75448615824852,38.2205447602671,22.161041574379222,62.450889723087165,5.385635445058705,5.881886438071123,1.814083223081298,1998.2958426795224,8397.428815312416,4.202295093629516,3.597845984323129,8.769857536738236,1.814083223081298,0.8397428815312417,5.6610242332875345,0.02545891947200296,1.6780858436049702,-0.834084087021421,404.20233719480507,Refrigerant_Overcharge,0.2949875747387822,1
22.782680412066735,46.11140917538964,1.0,13.419127641263206,35.53484273586241,19.803594285452437,55.60331739032519,23.991391726917485,86.97300334236178,4.5293988954824185,5.720685231634299,2.6480739796076156,3103.198983450743,8267.585651757267,2.6642138309041816,2.9790861266142983,9.491908214935549,2.6480739796076156,0.8267585651757267,6.3609618353291495,-0.980914996408174,1.5399646646884788,-0.19869807573971476,346.1623048885763,Refrigerant_Overcharge,0.28047421481620577,1
20.98434948890316,34.033595026772176,1.0,12.775644792195177,26.125220383386363,15.821943527377298,42.99956425244254,19.93660524233892,69.76420909515907,5.117318640057927,5.713251756894199,2.0449238225022217,2181.505738386796,7676.976280235195,3.519118077549615,5.162405961525861,8.965969225670364,2.0449238225022217,0.7676976280235195,4.921888572896393,-1.044285673064473,0.9508501002540397,-0.5951303519501399,287.5405271777968,Refrigerant_Overcharge,0.24378112688743822,1
16.535737435024664,44.938643883768734,1.0,10.739547026233826,32.46444256384195,10.284512340954189,54.42246867770007,16.10482588718399,88.30986468833255,4.988988327487408,6.162568946964716,3.0228875095513845,2746.562938257346,6874.918575586033,2.503098865794813,6.251225094070476,9.483824793931333,3.0228875095513845,0.6874918575586033,5.146182558743263,-1.2287499782392475,1.628750946186619,-0.09079005864407907,317.86225186431375,Refrigerant_Overcharge,0.1693101095681584,1
23.75757920453969,47.69444710354371,1.0,13.469288515377958,34.56200117712016,19.656371655960406,55.64057604129313,22.102987238909975,85.71124064241378,4.97834931920201,4.886515671753136,2.5659856597221555,3153.313404549764,7961.670252728927,2.5248585317404277,4.101207548579286,7.946128937749421,2.5659856597221555,0.7961670252728927,3.8251252574172696,-0.8432035084285205,0.22917408577902254,-0.2674153067065812,221.87351573699652,Refrigerant_Overcharge,0.17162012732695314,1
23.080565967936813,39.50190716676978,1.0,14.126924553273124,29.508668504855574,18.68263790130124,47.57596582917741,24.795959170043247,74.6065895600506,5.72229657476088,5.6117339777022694,2.088824669062071,2562.53353801846,8148.307852958387,3.1797858377530774,4.397928066635572,8.07405866240763,2.088824669062071,0.8148307852958387,2.0119470380355295,-0.019600842506769744,1.765319403318308,-0.3207490642885147,242.01087665984414,Refrigerant_Overcharge,0.11884519376981657,1
22.046306802484445,30.451944507443717,1.0,13.190912049686773,22.00315882773996,17.526377869581506,37.803485774542935,22.74366399985086,59.067630246662524,5.358213479667597,4.357068133381786,1.668054395697562,1699.6399347163358,8147.528756993152,4.793679290874597,4.519928932902939,7.351541267099218,1.668054395697562,0.8147528756993152,3.2522617582121143,-0.18461358907291636,-0.5219861071356879,-0.3245819069373015,73.1344083864933,Refrigerant_Overcharge,0.10286324209640936,1
18.41062322989292,28.40040900985421,1.0,12.000253195261543,22.332196981044305,13.181026351214866,37.01785632270754,17.93183148271658,61.9482596204615,4.016038276073186,4.931654545230812,1.860977149204024,1955.596278502422,7662.336311927492,3.918158566856775,5.229596878678054,8.617447312853326,1.860977149204024,0.7662336311927492,5.325252402254314,-1.6257559168586893,1.1842868991470255,-0.44409224957328153,314.1460680917428,Refrigerant_Overcharge,0.20917216412172798,1
18.559688357278578,30.51732809175581,1.0,12.045756488430788,22.731088028612998,12.45802367072414,37.20943895607631,18.406661675556084,63.37342694099466,5.277866444680875,5.29150728380878,1.887061891915615,1959.5831165987568,7311.485195376134,3.7311431872645744,6.101664686554438,6.692110864320501,1.887061891915615,0.7311485195376134,3.8279554731964893,-1.054762080750212,0.4956739348819905,-0.260936817016062,206.3586169032792,Refrigerant_Overcharge,0.1579565460813202,1
21.604949577036905,21.209231119579844,1.0,12.862379434050542,19.13559754340375,17.476257875322425,29.778816353058104,22.94334695162908,47.881374111105266,4.496076182130504,5.731519446956388,1.4877183215996672,1425.2610421603333,8378.583739505244,5.878630995768636,4.12869170171448,8.56958523347826,1.4877183215996672,0.8378583739505244,7.261267008752064,-0.8964562624645609,1.507206593679017,-2.971490733378535,524.75230313744,Refrigerant_Overcharge,0.28398735377231604,1
14.28210502175924,43.84703880623981,1.0,10.569957928975027,31.57152510439903,9.199438659183853,52.09361796063091,14.89670552297253,87.50375508334048,5.4225271140928655,4.617953555815552,2.986911141609485,2653.9314208354076,6690.790936116417,2.521086597637207,5.082666362575386,8.2465791543911,2.986911141609485,0.6690790936116416,4.301263914263487,-0.1825437183919032,-0.3575437462763009,-0.2712427050803181,183.73224614739866,Refrigerant_Overcharge,0.160860777735233,1
23.868491786279638,21.533723729965715,1.0,13.765780429586338,17.997995045984954,18.590937384174936,27.70668952934469,24.248472399332492,43.672254868037825,5.473093137161147,5.150856426721364,1.3074445824591576,1022.451842941526,8680.097883708962,8.489493117579892,5.277554402104702,6.172965799378975,1.3074445824591576,0.8680097883708963,4.855564486689538,-0.3152767839913784,0.35860545266660626,-2.865033113580809,324.54208105277314,Refrigerant_Overcharge,0.17944749020300949,1
22.25528279475436,44.894392192296785,1.0,13.386268975796272,32.28798386182914,17.498657351188733,53.74619736148706,22.15871279304273,83.27338027176874,5.6243715915535635,4.797293321483727,2.412022642022888,2830.200279685157,8144.077458369168,2.877562240674765,4.756625443565628,8.851805169190278,2.412022642022888,0.8144077458369168,2.574701039905122,-0.5108161011533667,-0.3302150167583644,-0.32490142654834653,246.96960273336617,Refrigerant_Overcharge,0.1588626581793871,1
16.000564105675505,43.308502455260594,1.0,11.101227430717168,31.408778290062568,10.954806123381896,50.924192352536316,16.297047383274943,86.16912077081659,5.265112886573708,4.601716313170328,2.829306802881479,2774.588346859446,6702.52311627884,2.415681996165456,5.045757982293608,7.615689897275722,2.829306802881479,0.6702523116278839,3.7391749241578225,-0.4809780518297577,0.0781341855587705,-0.32752581232633027,273.9874290432199,Refrigerant_Overcharge,0.11045245369353059,1
18.239746860203688,44.985821941812034,1.0,11.746793611384007,33.733508313201256,12.770979695120047,53.83186405331933,18.710670866136155,85.62516540293193,5.297684990187886,5.340020239180924,2.871720524697869,2868.5915560213775,7392.494549219622,2.577046750940283,5.468767165083641,8.846042111507295,2.871720524697869,0.7392494549219623,3.2352224003566903,-0.6047111588245899,1.2477320395685494,-0.12195089575094142,242.39626419904334,Refrigerant_Overcharge,0.1761422855560604,1
14.413943488341372,35.78376922081118,1.0,10.824995498146812,27.131776265756187,9.80857576489771,44.727280069456604,15.756629192091594,74.38359573282145,4.919404429212227,5.32700372321756,2.506400697386065,2419.9262767261234,6789.933643464223,2.805843181574195,4.605367723443662,8.943510848645424,2.506400697386065,0.6789933643464223,4.412496819145588,-0.5167480599957646,1.6765464747316696,-0.564583017826505,303.6990222105751,Refrigerant_Overcharge,0.22954624407710178,1
18.968220767061336,32.58868103904627,1.0,12.594206399865962,23.80200536158603,14.372495068360111,39.97100268179679,19.099360151472446,67.02773987296287,5.277877029191284,5.454885626536079,1.8899170464475912,2016.5332230129106,7958.660625484882,3.946704440402829,4.595725698701225,7.382321642750519,1.8899170464475912,0.7958660625484882,3.1778207750986596,-0.6444130263307466,-0.010183510473715351,-0.05446787565615052,122.88469932791918,Refrigerant_Overcharge,0.17512748630278785,1
17.897193307396282,28.762257776650983,1.0,11.48110564044589,21.63547329961213,13.373714572960763,35.621530042092324,17.515183922485594,60.16641053290798,5.843601290344236,4.889020679929814,1.8844416188798239,1724.325621181066,7334.654702630805,4.253636675425016,4.523478734435519,6.859272265441341,1.8844416188798239,0.7334654702630805,2.419274915131446,0.29713146637397614,0.9685410606075817,-0.17183877740123954,45.724267455748986,Refrigerant_Overcharge,0.1306455184384313,1
18.932073359416187,24.103756912511848,1.0,11.945536219555333,20.398855745447317,13.771645418803649,31.549248760452738,19.051676840032094,53.473676292431776,5.349216625684073,5.4143918398030655,1.707655091451948,1452.0603538282846,7514.156920213989,5.174824104523816,5.1604279406125375,7.44549184794089,1.707655091451948,0.7514156920213989,3.3965316580509963,-1.237837197435069,0.7721955297588883,-0.05615845182894663,37.41959166765059,Refrigerant_Overcharge,0.15555444990046846,1
16.95159700862439,19.930049088826028,1.0,11.777876204439991,19.133875664842265,11.798314779758233,29.921041955748816,17.053810511305045,52.335530564643136,4.766733929976665,5.860198647565874,1.6245607724785924,1403.9967946158306,7671.496719611386,5.464041477181936,5.153282228866157,9.990992866922788,1.6245607724785924,0.7671496719611386,6.416648658851628,-0.49958811815242576,0.8096127302606719,-0.650733593578666,268.8564899242049,Refrigerant_Overcharge,0.23914676975800958,1
22.002723963092837,21.93383944216423,1.0,13.005559479501587,19.619952942370446,17.417989935384213,31.873969048062612,22.47822248409041,50.398833271794,4.248453657886849,5.85434301876851,1.5085820008969228,1453.4360200095869,8853.481305245366,6.091414539999476,4.584734027708624,9.940129605898381,1.5085820008969228,0.8853481305245366,6.732970151354998,-2.529068973317008,2.1101713940512052,-2.3163379673410054,500.07679316507995,Refrigerant_Overcharge,0.2861421616333999,1
20.43605670629403,19.35726708334706,1.0,12.956384511509894,17.330158096650592,15.21453627193929,27.833119069659883,21.723249970818003,44.57559048797387,4.63285424066966,5.908110761216085,1.3375767044622076,1141.1574887927634,8075.487394760648,7.076575734786396,5.221520434354739,8.475851986312822,1.3375767044622076,0.8075487394760649,4.6466641425212245,-0.7598271549059161,1.5584533922456387,-2.0926746859621472,288.7715433516529,Refrigerant_Overcharge,0.1990343097671859,1
21.662830547764464,34.696333054840586,1.0,12.456683762202779,26.997356702930833,15.216758703529242,44.43150501717118,21.473703059481917,70.59078002274505,5.9662738976453396,5.1129327489259975,2.1672988749099265,2405.4977744964754,7974.086173187512,3.314942236791995,6.446071844235222,9.735171962330597,2.1672988749099265,0.7974086173187512,5.798885983641981,-1.3158948990107895,0.26286670748109486,-0.4275971713615814,376.67522611772097,Refrigerant_Overcharge,0.2640663500307972,1
21.69647824091007,47.1694210137131,1.0,13.234901408076732,34.544726140238666,17.568132602497624,56.28370946557746,22.212690657483993,88.42285887530579,6.075185966230764,6.806213918949475,2.6101234210295967,3241.466415541225,7874.1504556225045,2.429193903681943,4.128345638412448,9.114288451864361,2.6101234210295967,0.7874150455622505,6.888968801407827,-0.09933908361223143,2.702207552884321,-0.3451045826823598,466.4095782344971,Refrigerant_Overcharge,0.29563337441672727,1
20.110621144760845,38.21889881778082,1.0,12.636694480076013,28.240663999117928,14.995263796563052,46.577230007634725,19.23073751896979,75.46921386664754,5.458329904773465,4.76472838861264,2.2348141789488016,2469.244050150765,7737.057823872338,3.1333710507067685,5.115357348197794,8.358331189853907,2.2348141789488016,0.7737057823872339,3.554410734577033,0.4301363846190833,0.4906422765884306,-0.3483136155840696,193.17622395849594,Refrigerant_Overcharge,0.16169649302246292,1
18.473435315170082,22.68611372185673,1.0,11.767181991484097,18.738313129359295,13.512912345779142,29.156509512802543,19.82225486428777,50.38816115253706,5.404577110309985,4.450258993433153,1.592421460203488,1380.167363544091,7454.464816248444,5.401131060733348,4.96052296939094,6.470395790945812,1.592421460203488,0.7454464816248444,2.9966039977553933,0.19205595195138603,-0.21899830945739485,-0.4040690971937577,138.69201381125367,Refrigerant_Overcharge,0.12615852255151283,1
17.193571470308147,44.96785584922337,1.0,11.43806928676347,32.474051135148244,11.482517449780683,51.02430443281338,17.23542357279079,84.51151779469434,5.796070951015254,4.52920936081557,2.839119987909877,2649.6814338951745,6659.312933562873,2.5132504037563956,5.711054020527463,6.0564485835900115,2.839119987909877,0.6659312933562873,2.905549383215657,-0.7312972644899975,-0.9804277704383635,-0.11418735064822405,-25.10373315363995,Refrigerant_Overcharge,0.1026057780545098,1
22.598777735077224,21.05531619207783,1.0,12.940601919347198,19.02227735680473,16.40013630236532,29.95393820185899,21.613256000006217,47.285880466392484,5.2891446741336035,5.350906378364306,1.4699685126983897,1171.7765583010262,8250.793961791831,7.0412690058886,6.198641432711906,8.89862200978116,1.4699685126983897,0.8250793961791831,5.5669563588458,-0.6830537276831086,0.4884612335878584,-1.9162850887043774,283.2508814493092,Refrigerant_Overcharge,0.20147120151401357,1
23.420382156440336,25.217515448825594,1.0,13.580158021294865,21.22778547311131,17.643682568705966,34.664130593987075,22.94653512735653,53.2399101254625,4.674583699305885,5.252982381828082,1.5631471621923914,1620.7225310649944,8703.449526618848,5.370104604456703,5.77669958773437,9.44661514516148,1.5631471621923914,0.8703449526618848,6.144123073134509,-2.5221309844103104,1.5505401394426137,-1.666309326317446,485.4889159646241,Refrigerant_Overcharge,0.27240401326917685,1
19.99225431980211,35.00517180281485,1.0,12.850201664119249,27.031089152397794,14.985495423351447,44.4591842591651,20.385461859664694,71.25284101302971,5.353483159192391,5.643363866431026,2.103553691914025,2296.0360351422064,7626.904036137491,3.3217701810438327,5.006758896450664,9.454012456350249,2.103553691914025,0.7626904036137491,4.019159625686072,-0.7505715928125998,0.594889219764303,-0.6867063135983167,338.428588219439,Refrigerant_Overcharge,0.206853870173557,1
22.123022646612103,38.734412053349196,1.0,13.298550256150472,29.016236692710546,17.801016408023674,47.92321001698047,22.151499780009157,74.63268775677909,6.042998487274953,5.74561091854265,2.181909767141029,2529.7792395303,7691.666891181692,3.0404498428130795,4.322006238588429,9.188797963631274,2.181909767141029,0.7691666891181692,2.9071166432842404,-1.096033772183299,1.768835320641248,-0.6704983561759406,394.936811825567,Refrigerant_Overcharge,0.12403104094136437,1
17.276096184142613,44.48917233547272,1.0,11.59898249794312,33.65990903378488,12.921820103114188,54.01778801319819,17.614118134654717,86.74288007311208,5.542870290525446,4.709253214993548,2.9019708444041434,2796.4271357831494,7117.517606645106,2.545218330765418,4.354276081028425,9.528615677725469,2.9019708444041434,0.7117517606645106,4.490495531919223,0.2860315200411998,0.6080536413238509,-0.29331425602992445,220.6666696997686,Refrigerant_Overcharge,0.2230463590196898,1
19.2200706657139,39.489250579074444,1.0,11.785915138273847,29.506461254935438,13.746780153233379,48.90898701268539,18.533027619002798,79.25930308332195,5.462265553735921,5.497764144768246,2.5035358653750603,2557.9575774760797,6928.196384736432,2.7084876018829207,5.4732905124805225,9.419736433610943,2.5035358653750603,0.6928196384736433,5.877347363362716,-0.9688047317903541,1.8604667074681922,-0.15337294976766636,109.49504097450472,Refrigerant_Overcharge,0.20057800798930828,1
21.96822169644748,24.035561907236414,1.0,13.663841393392493,20.22262279603793,17.139012358796286,30.340634272001438,22.692297415897016,49.76591325466634,5.5028929903400305,5.367213890049296,1.4800100655308472,1363.7347729388807,8058.0742117390355,5.908828000604322,4.829209337651193,6.305072364765024,1.4800100655308472,0.8058074211739036,3.0642940234905183,0.12562015107538738,1.105283808363465,-1.0777047999121026,216.2882913210908,Refrigerant_Overcharge,0.11333203657186597,1
25.35921396380711,34.996549612338185,1.0,14.088720278354321,26.32776577099127,20.21973711087502,43.63654311944242,24.62141146063154,67.25554350569979,5.057181137023413,5.699599669375123,1.8687123635665346,2138.9216352582857,8590.60623787015,4.0163258420791985,5.139476852932091,8.639993507104236,1.8687123635665346,0.859060623787015,5.285964224628962,-0.045816705543249014,0.4905075939532644,-0.4055951055634761,224.91101420747486,Refrigerant_Overcharge,0.19660575009432277,1
14.71395802532957,40.606153225027676,1.0,11.145554073076552,30.07082762290351,10.809192643070766,49.29963890215322,15.401210016001583,82.89594424076513,5.441183531057765,5.506445183494352,2.6980110119014427,2513.788160336035,7021.093075672009,2.7930329160009455,3.9047653822588035,8.693485677125544,2.6980110119014427,0.7021093075672009,6.264474444526158,-0.19401827096606983,1.4639495205819024,-0.011947213772424803,189.22824636803352,Refrigerant_Overcharge,0.21803979417436295,1
21.32819879523238,38.016677401722575,1.0,13.48509174693419,29.81257599711473,16.05655417275083,47.28079391880171,21.944996053359137,75.48771537409655,4.034882565216504,6.239689840417183,2.2107803607559857,2575.0095738225164,8209.61735824046,3.1881890621686333,5.271644622481553,9.264116517079138,2.2107803607559857,0.8209617358240461,6.814073349418166,-2.5935683040620043,1.279459228700274,-0.3930813669625661,335.30861774046525,Refrigerant_Overcharge,0.28446876907376556,1
19.17369422050331,23.5898408349553,1.0,11.616591497852946,18.85456414442284,15.341284706369418,31.21583387640575,18.92227565967029,50.03351962256276,4.689341148053515,4.73356994233274,1.6230719783774497,1398.690429742296,7936.284135255881,5.674081960164777,3.832409514133893,7.6259930414504495,1.6230719783774497,0.7936284135255881,2.6494528633092997,-0.6222368816253203,-0.9587362594390338,-0.5188839802366694,203.74344584355867,Refrigerant_Overcharge,0.1326379932795573,1
15.16472016423547,40.10350518045211,1.0,11.295810937382237,31.910793542719833,9.857050397937334,50.886211382939216,14.576473640092694,84.73601289180199,4.821510841160718,5.936901561804691,2.8250113001727564,2643.8263851762986,6707.318435103118,2.5369738620926325,5.307669766298137,10.782706202487105,2.8250113001727564,0.6707318435103118,6.00474368265813,-1.0524071285808674,1.1439281966536718,-0.19179544426391315,367.95694189770575,Refrigerant_Overcharge,0.2592585927524545,1
13.881557532659038,48.08149178542298,1.0,10.996414531714583,33.66618179172361,9.329217570020651,55.02661083995704,15.225683858000645,92.86033852942626,5.358237487101951,4.404348572551644,3.061559901604974,2730.0883100850633,6315.739929768579,2.31338301638008,4.552339962638387,6.945119054534054,3.061559901604974,0.6315739929768579,3.2226616599523794,-0.7526644288905473,-0.01457594118124117,-0.10477211449755242,96.09732958566065,Refrigerant_Overcharge,0.120889315151376,1
18.10571840894654,36.265333513783766,1.0,12.12423805077269,26.12417428992889,13.541032453031997,43.514322789124485,19.232336101628,72.33598604246184,4.836566988067801,5.744114635780112,2.1547064797415434,2398.998911729168,7563.925699402447,3.1529508673059237,4.564685955914543,7.248989275340719,2.1547064797415434,0.7563925699402447,3.9739238551832017,-1.803887312326002,1.4914772398561924,-0.33379707410108006,279.7896221341871,Refrigerant_Overcharge,0.15207718177886412,1
23.955260228572232,42.861717074298035,1.0,13.427553174341169,30.102275506852358,18.284897174513766,49.69661215242823,23.777879233599506,77.27406852955042,5.306237581376108,6.031014941547324,2.241828806485389,2541.1056014017718,8325.73005151716,3.276420329373311,5.670363054058466,6.834895078130195,2.241828806485389,0.832573005151716,3.7791553429784273,-0.8593852641199096,1.4348757024980179,0.12765458231470506,133.93292046430543,Refrigerant_Overcharge,0.10303089653559652,1
23.54132401740024,39.492549347252854,1.0,14.24380715875976,30.35930088289293,18.399689055199914,49.05865110308796,23.263593442872327,75.64652477602722,4.205299927947193,5.049313185782266,2.1314035316900757,2585.8780478130716,8533.613086555126,3.300083348389988,5.141634962200325,9.566101755835106,2.1314035316900757,0.8533613086555126,3.2951987760551873,-2.2639556569546215,0.38670472851884874,-0.19699876437221553,240.87833104766287,Refrigerant_Overcharge,0.18596390141837923,1
17.823288064486565,21.831238700449507,1.0,11.582601724263075,19.750652062824557,12.611009626929794,30.574382923285494,16.055652568821852,52.98212840456858,5.278337432586413,5.883056018468631,1.705199965690883,1505.3769964859362,7902.480059240499,5.249502335752164,5.212278437556771,8.743144222835987,1.705199965690883,0.7902480059240499,7.891085069072581,0.1278598615789024,0.664201290902394,-0.6667418340774827,349.47091157838304,Refrigerant_Overcharge,0.28665938474859387,1
13.976517867547992,23.916718821767393,1.0,10.483454757346811,20.001959897828115,8.637466543509973,31.346277763473648,14.808830538064617,55.30531288409131,5.282053577740939,5.377042418550865,1.9079549977368606,1573.0190475314491,6950.874768345081,4.41881157081546,5.339051324038019,7.429558941706254,1.9079549977368606,0.6950874768345081,3.4185119172323866,-0.8015555648757156,0.8196209753106452,-0.4401956912560543,198.74442417364116,Refrigerant_Overcharge,0.1353595251526576,1
20.666710190651862,36.2809589615844,1.0,12.558075692206137,28.531197733455198,15.282928947897036,47.45483192271677,19.703705259328657,73.99430612818739,4.927369046975981,5.42368470488827,2.2719402584237,2498.2667385554205,7671.431156707967,3.070701394016813,5.383781242754827,11.173872961132368,2.2719402584237,0.7671431156707966,5.9193250502464,-0.9123935293720153,0.465335078031317,-0.7393605429859016,489.4110627594514,Refrigerant_Overcharge,0.2753415544873257,1
22.358361770565285,39.27266730464159,1.0,13.364141104369477,29.24671289930151,17.07573609105532,48.46118311249769,22.484130187809175,76.8979143186912,5.840574370745813,6.220637478692229,2.188446879668095,2545.6449463903805,8446.627003400868,3.318069558513192,5.282625679509966,9.188515807856106,2.188446879668095,0.8446627003400868,5.357604747375504,-0.2520484512603556,1.4630632057237642,-0.06604180314373309,330.4664715796639,Refrigerant_Overcharge,0.23641546622771717,1
15.732456850618908,36.45421540574258,1.0,11.022906185122839,27.216960182056948,11.171889942301156,44.60256471860589,16.53960172100408,73.3812269738206,5.317418953206444,5.266879740622782,2.4691274447015212,2284.673751261248,6955.986426999974,3.044630080404233,4.560566908317751,8.14834931286331,2.4691274447015212,0.6955986426999974,1.7614473343459451,-0.7168520305184902,0.1583334043133613,-0.27247006303048993,258.70433677703613,Refrigerant_Overcharge,0.19500488406128658,1
20.33600046582382,21.17871750673164,1.0,12.56745501726325,18.321292467737386,15.907157639503673,29.15247126074607,21.332223897868747,46.90499015114508,5.311203710902875,5.400970157985342,1.45783632744819,1200.3323057205234,8102.960820227122,6.7505979649220205,4.428842826320146,7.973753754014428,1.45783632744819,0.8102960820227122,3.304843981859605,-1.1377417431967256,0.5010897167984574,-1.2802521683330799,196.8757363898843,Refrigerant_Overcharge,0.1483042099094454,1
15.408359960997505,32.33936741673721,1.0,10.656489114943097,23.96285771046268,9.864467684834395,38.93368048335848,15.5888819200989,66.36375296970733,5.441178155124312,5.344721928296773,2.248663462421285,2053.216081236135,6781.922660840498,3.3030730290975776,5.54389227616311,6.594313066621268,2.248663462421285,0.6781922660840498,3.4588474088912164,0.0494506176071825,1.1169935039816252,-0.5198442058526114,227.34204642594364,Refrigerant_Overcharge,0.11370575105797956,1
20.954735993765023,38.016669965976334,1.0,13.013049038457309,26.911565040153157,15.373039691881887,44.777690476889966,21.448027901189963,72.59367267635962,5.447459200678119,3.9283439904975426,2.0680445421070597,2235.6881420495624,7997.002756738188,3.576975968306095,5.581696301883136,6.761020510913632,2.0680445421070597,0.7997002756738187,2.5431638390121662,-0.8531831901978704,-1.0938659311920684,0.23593506276099552,25.703466595105056,Refrigerant_Overcharge,0.13175464485746202,1
15.031258216595194,33.415888477843325,1.0,10.705610110347088,25.067044090353612,9.514575121238844,41.11315666825963,14.179358070498715,69.27980445568967,5.763094338952259,6.176719827068129,2.3414867375121426,2037.327696794126,6902.642920770001,3.388086723422933,5.516683095356351,7.6972681904163025,2.3414867375121426,0.6902642920770001,2.62749491339396,0.8008772347314519,2.361407447162726,-0.17333926301215374,208.00061078102044,Refrigerant_Overcharge,0.11953591146808813,1
23.687007980641884,21.334868134756444,1.0,14.239217948408506,17.99704921921997,17.383280365952483,27.37767181887098,24.026707160374812,41.79722952525452,6.351868081134872,4.799899293665408,1.2639071390315697,897.7704582619,8548.92093485936,9.522390557838389,6.3037276146894,6.042803684114535,1.2639071390315697,0.854892093485936,1.4202794136229429,0.05216014992844009,0.2572336245240274,-0.9679102744613655,145.68553592174703,Refrigerant_Overcharge,0.10434821826256907,1
17.5164725212152,40.112641000412395,1.0,11.934777028977068,30.35561442516407,14.153050940697305,48.57853667613371,19.148416482135243,78.9943850241029,5.074988576213971,4.596162870049182,2.5434588640794953,2497.884408896338,7300.913231224706,2.9228387051146743,3.363421580517894,8.465895675721313,2.5434588640794953,0.7300913231224706,4.653193780920603,-0.7292646829332226,0.3816059322882204,-0.36703758700081446,192.00204463698174,Refrigerant_Overcharge,0.1734927402966578,1
23.312332284114152,23.517836550188825,1.0,13.886183696153248,19.607560471429373,18.60686367891601,30.221230306508957,23.62591658048982,48.901634769905336,5.075445409283011,4.874167553389319,1.4120193784316033,1193.7190040968587,8223.203836945358,6.88872658366267,4.705468605198142,6.703393756320132,1.4120193784316033,0.8223203836945359,4.624374589946463,-0.17750340963040667,0.05243343101052034,-1.2420859566548828,179.05671477318924,Refrigerant_Overcharge,0.1589724815136287,1
15.392136784340142,43.96334734029846,1.0,11.259411458414766,32.057532703022986,11.356810551790701,50.8439331417068,16.80859291995421,83.90870967893876,5.039423997361453,5.048332524609515,2.847176588352197,2546.3377297348784,6747.249767840152,2.649785882308184,4.035326232549441,6.880585801408337,2.847176588352197,0.6747249767840152,2.895595602931536,-0.7849386179190816,-0.600722943722789,-0.2840703830917053,135.0513592892912,Refrigerant_Overcharge,0.11872420447845633,1
18.341917194361788,41.87594712032477,1.0,12.202755998557404,29.433427512290816,13.706913967354682,49.100669470732896,19.933079502122997,78.93300400604382,5.184635808846859,5.325621840847728,2.41203114409322,2458.2328812972746,7521.570408700827,3.0597468880700576,4.635003227007106,7.224722350408129,2.41203114409322,0.7521570408700827,3.7339763918798923,-0.9475619066017025,0.7718501601144894,-0.10943095264231317,153.7352233462716,Refrigerant_Overcharge,0.13977451452774886,1
19.263659492412625,41.048234169772236,1.0,12.030008444526835,29.985253512876312,14.025738574878218,48.623508472226256,20.215366493018003,78.01366557401631,5.705225889886934,5.902428066513179,2.492538026980221,2600.3769074667125,7674.622120173576,2.951349897830847,5.237920917534407,7.5752743024540194,2.492538026980221,0.7674622120173576,2.5147305810594816,0.06290325580200129,1.4086951550425066,-0.0693660397266096,241.82031561725853,Refrigerant_Overcharge,0.13742686533937457,1
25.060905673960264,22.680853648818076,1.0,14.483163067545537,18.0092988317402,20.850276985528645,28.532318520113545,25.101501271571706,43.26200772621545,6.01522936319839,4.643921320495741,1.2434644799447279,1005.121252680401,8138.154531654732,8.096689339671565,4.210628688431619,5.8514648712954695,1.2434644799447279,0.8138154531654732,2.575320355892721,0.41116533597735927,0.4471349187813862,-3.01763529830143,228.3419214610925,Refrigerant_Overcharge,0.11083429592125625,1
16.193813373810528,30.17093034984138,1.0,11.271209338666337,23.09783014909575,10.988822556268023,38.57256969596427,16.588427157738305,64.42242887637941,5.823399044856051,5.8213258185800605,2.049277007912338,2013.5438478904457,7195.937257548436,3.573767348094998,5.204990817542505,8.401639346122888,2.049277007912338,0.7195937257548436,1.6513246900021699,-0.32246838644009745,1.437369483937668,-0.4599866410432658,277.4778129025999,Refrigerant_Overcharge,0.16745705246280757,1
