T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.342499739141342,43.81166425930086,1.0,11.304003030583072,31.67043877911223,11.068965627083431,52.582287214818116,16.47204558348568,85.53443338863643,5.473554248007735,5.554647336452218,2.801701193234609,2690.361073277676,6628.961898965455,2.4639673703312126,5.273534112057911,8.770622955517254,2.801701193234609,0.6628961898965454,4.664370935590782,-1.6432965021124852,0.6074559182671244,-0.42801628488281596,288.9578684667845,Refrigerant_Overcharge,0.2000155770642646,1
22.35458768108994,45.980117056622525,1.0,12.88605845608767,36.51756018634572,17.52848094379992,56.77895169454659,22.850829310392147,88.24564041456452,4.234158130567246,5.95988193688473,2.833881307522238,3272.6718369718806,7457.1337182426305,2.2786072327809457,4.826106737290019,10.798834637924067,2.833881307522238,0.745713371824263,6.112942506958788,-1.2983080228119777,1.8961578536383215,-0.4040783105450503,409.2470069375245,Refrigerant_Overcharge,0.27858747523953487,1
14.271844756621046,29.43753475302666,1.0,10.818785999958653,22.341691874751128,9.52916124390099,36.09956892124378,13.611815160102351,63.90252997436906,4.979420096172299,5.03971736160483,2.065083076311567,1897.2518375161744,6567.554997339883,3.46161477747621,4.742683512720056,6.662034168217119,2.065083076311567,0.6567554997339883,3.1423628082187207,-0.7119202802748621,1.5180836867768455,-0.7641615155449624,310.6701081701433,Refrigerant_Overcharge,0.13742361524160057,1
14.849541455686769,44.92115119929072,1.0,11.019216105651214,35.13785974240441,9.590363897759836,55.83948565111406,14.51261746383655,90.90968828259822,5.619121704470007,4.810641433945711,3.188780345671225,2743.1617081800046,6515.679304777493,2.375244334064588,5.259177557926932,10.918334451823341,3.188780345671225,0.6515679304777493,5.510171737152078,-0.1221954227565476,-0.12362781710375081,-0.0037188118887359067,97.55693306805597,Refrigerant_Overcharge,0.24494115978473588,1
22.68045398029715,46.44257792351607,1.0,13.343638621215122,34.232657254187565,17.3378652534732,54.64670189256957,23.718840940400067,83.9741239149927,4.304522647302186,6.0262396534749705,2.5654664537872662,2978.953133210602,8024.633250280074,2.6937762668429195,5.342588726823948,8.204123969053498,2.5654664537872662,0.8024633250280074,3.6959926358086648,-1.610048573792981,1.8866970993989298,-0.18028410558941044,261.1675285395668,Refrigerant_Overcharge,0.20903076428768622,1
19.583834257466926,34.503197652702454,1.0,12.643191843052678,25.508488353777683,14.673912283383347,42.49324257398636,19.20592603832245,69.43081462071991,4.938909148414331,4.625291528069449,2.0175671357699416,2300.2521563900673,7847.850762976732,3.4117349879123102,4.909921974083579,7.9900449212839035,2.0175671357699416,0.7847850762976731,5.495545772005542,-0.49127605074436875,0.34758826313858826,-0.336221371638596,427.0797098109749,Refrigerant_Overcharge,0.22416070902936255,1
21.283665897800418,40.33447980938882,1.0,13.06770104604415,29.88252973869475,16.903359016281637,49.346086486826174,21.136524909431873,77.94554995986213,5.757982541355506,5.283312529573838,2.2867472735566428,2673.0334626969448,8204.177334507734,3.0692385445224346,4.380306881518781,9.011606677437356,2.2867472735566428,0.8204177334507734,5.1162696870164694,0.4435703699694491,1.1708300689987148,-0.2492420147090586,327.4792828315617,Refrigerant_Overcharge,0.23313457583602584,1
17.89835759480711,30.738809500931982,1.0,12.226212808844771,24.036635328335066,12.278782989690974,38.65569617475327,19.42908919032935,64.1375490623708,5.123659828643592,5.948729696733513,1.9659918982390294,2014.5573225502262,7371.0640441386595,3.658900127402499,5.619574605116135,7.916886673821285,1.9659918982390294,0.737106404413866,4.4296611643719,-1.525004312673687,1.1137917768625938,-0.6437762937665616,220.58379396673172,Refrigerant_Overcharge,0.19876347047456597,1
25.18086144895487,31.14685485682532,1.0,13.91064292403793,24.104098026788854,20.336194048576523,40.25974411079374,24.656283702143046,62.27545456448502,5.152000751218651,6.084238090102063,1.7327810194262399,2002.2998169868952,9264.981608126776,4.62716998200046,4.8446674003783485,9.112889253968419,1.7327810194262399,0.9264981608126777,3.5018418968895944,-0.5427939733606095,1.7279493306281672,-1.0488205175664902,442.6263695431346,Refrigerant_Overcharge,0.20461867559321728,1
17.040096850295885,38.12728071473434,1.0,11.836589802808,29.16460922911327,11.952509459062938,47.159509488476445,17.0919299028825,76.97184550563837,4.785237974463135,5.61475735221382,2.4639368023207613,2340.7261296855554,7279.445080451089,3.1099089244707936,5.0875873912329475,9.032228773742105,2.4639368023207613,0.7279445080451089,4.257994953756196,-2.3084602194055703,1.3692873554010871,-0.2813589514549948,220.78849669326655,Refrigerant_Overcharge,0.24745909519896864,1
16.81689656983257,48.50232649779074,1.0,11.17746840498245,33.78801634084402,11.45511404826501,56.464044678686264,18.311158831908283,91.08579439542673,4.449050271988403,5.605415120818048,3.022868427503917,2903.0755729094917,6685.645554704843,2.3029526399839537,5.361782521567559,7.961718180895524,3.022868427503917,0.6685645554704842,4.606864587763823,-1.61905256113599,1.7592982821077787,-0.17186285752354635,276.5118075648734,Refrigerant_Overcharge,0.1523357338259425,1
14.88087594315363,40.81152273293475,1.0,10.41568217770916,30.79178109546538,9.345128625000715,49.87311601227693,14.711825724590616,82.60192139638077,4.660546404195243,6.293374572975386,2.9562903869478254,2685.342574163634,6849.625608020865,2.5507455450648497,5.535747318152914,9.061593279342183,2.9562903869478254,0.6849625608020865,5.990087845543556,-1.0889886468389394,1.8674555069352854,-0.26880130906952804,340.7842180790258,Refrigerant_Overcharge,0.23003754256480805,1
22.40374322131418,41.64853620331804,1.0,13.429432971813334,31.11156655476068,17.238636453827297,49.89309198646216,22.33658482054779,78.6615136394001,4.961941441952936,5.498718484424428,2.316670154284242,2941.2924691880266,8071.926180088315,2.744346665504043,5.165106767486883,8.244555783144122,2.316670154284242,0.8071926180088315,4.531541187316378,-0.5609999668099555,0.8366451207751924,-0.4653941943080082,546.8095895905562,Refrigerant_Overcharge,0.25918518147695896,1
17.584536335626424,38.646683481458254,1.0,11.636124101279542,29.850785808346536,12.581476931080108,49.80790430154918,18.240446895288784,78.77264037866681,5.065524063016831,5.233023131622923,2.5653547133503034,2517.3943224799873,7282.448273960141,2.8928516319151405,5.003059404546317,11.161220820090925,2.5653547133503034,0.728244827396014,6.195321659748615,-0.5914601052014614,1.006006485055428,-0.392101809654958,257.2432991732776,Refrigerant_Overcharge,0.2577033145446524,1
15.630636552577965,36.72634164155918,1.0,11.356552368444339,27.29637215127453,9.795652179786623,46.50966685026459,15.923980303623054,75.99435965422724,5.483884386778397,5.663774366042376,2.4035791202901557,2263.4319625892626,6619.873359506443,2.9247061404636217,5.834984372791341,9.783325208705406,2.4035791202901557,0.6619873359506443,3.098727218310856,-0.5953472106012283,1.3188516560842114,-0.356561596303441,185.09451187195828,Refrigerant_Overcharge,0.17673515906248322,1
14.439194835766292,26.32327272603134,1.0,11.059369248097923,21.79624510760439,11.409654817217124,35.77553652920225,16.060275716855106,61.54455307686902,5.567649773855964,5.581269622097017,1.97083980276299,1767.7445117690872,7549.87149725861,4.270906483936983,3.0295400185491683,9.452263803170908,1.97083980276299,0.754987149725861,6.880667621435599,0.3600862793425357,1.932568247536783,-0.33447493237927706,283.0692089285967,Refrigerant_Overcharge,0.2376962892311938,1
17.412010018137547,41.94019383287185,1.0,11.788593412575297,31.88113341277346,11.645101301302592,51.387392497221576,16.716877999004446,83.36115939421096,5.05722223396671,5.618212394693652,2.7044052073901166,2784.674074382527,7110.692744915206,2.5535098740386446,5.766908716834955,9.447198664349727,2.7044052073901166,0.7110692744915206,5.648223574546819,-1.2000276689059506,1.5388294587130922,-0.37688955194326734,490.62187144597647,Refrigerant_Overcharge,0.2705328836148018,1
19.84147327287715,47.16627469031721,1.0,12.85021773873685,35.414955273650435,14.499261110091243,55.975107150394045,20.315049181073366,88.90385313243286,4.671941840382813,4.747357464069463,2.7559809486256728,3116.6562504152416,7896.898302974231,2.533772629535934,5.342212162785906,8.808832460076836,2.7559809486256728,0.7896898302974231,6.022999118153024,-1.5597785741501236,0.2466886592628459,-0.19276319740745151,436.08946497414627,Refrigerant_Overcharge,0.24226235369987578,1
15.10163775200725,25.142857620180283,1.0,10.593880155640678,20.496681117733335,10.824408079523872,34.643954021150975,15.082893973810634,61.43531875046476,4.327402178571448,5.609427139695007,1.9347661873274962,1754.8855778343082,6950.657636009935,3.9607469135325006,4.277229672483378,9.501096400970692,1.9347661873274962,0.6950657636009935,6.102307483496432,-1.3890860058151144,0.55032208859547,-0.6484717195617566,275.9275450953571,Refrigerant_Overcharge,0.2361341192829401,1
19.846306837651518,21.422413901195117,1.0,12.73929350416717,18.314816933769304,14.83617912397547,29.33993622055605,20.70258641153456,46.63423501506058,5.628852526862236,5.4468122580894995,1.4376634722936805,1240.0293175898316,7964.655198398622,6.4229571715925475,5.010127713676049,7.917522319360934,1.4376634722936805,0.7964655198398622,3.0984053271088996,0.5306248023487319,0.23017354576971005,-1.1051272303777457,218.87691372409108,Refrigerant_Overcharge,0.13885670314823684,1
15.67532043229731,22.410045792806624,1.0,10.646294112870018,20.59828206808061,10.779226474313184,32.423026679995544,15.83309533843485,57.211074122602426,4.7994926475816575,6.611010257498486,1.9347842403846331,1663.857243178004,7636.438188587236,4.589599390150486,4.896093957984126,10.01298088718892,1.9347842403846331,0.7636438188587237,7.398666347621152,-1.6283931153683904,2.151128220775843,-0.9662508001868826,426.1811028410566,Refrigerant_Overcharge,0.2909479543907227,1
22.477627479831906,42.36613363284282,1.0,13.631555806475486,31.525913978611104,17.793150405043573,50.91754782134671,22.360709733813533,79.70148749124753,4.741024738761363,5.981613025441231,2.3127157623222394,2730.506859044009,7805.393128618654,2.8585876291669297,4.684477074788333,8.551414188503891,2.3127157623222394,0.7805393128618654,3.5907272249271216,-1.4247823395307249,2.126792833363766,-0.3338018838149308,268.8017194274371,Refrigerant_Overcharge,0.1837022257048613,1
14.96840602714685,42.33558287650954,1.0,11.306075731263833,31.516361402940007,9.895398364652962,51.2893389928939,16.058587334166837,83.58171048692904,5.957813428651047,4.829272424888844,2.7875597291277825,2482.453113290837,7090.102507106192,2.8560871781007275,5.073007662493888,8.953756116384362,2.7875597291277825,0.7090102507106192,3.1968872154557033,-0.48579199526434547,1.1219085014358776,0.24131303536929272,73.9471136128277,Refrigerant_Overcharge,0.15628528237421171,1
23.78093052748846,36.42115161709721,1.0,14.215249848157402,26.348696136355255,19.64402529253871,43.957128657038496,25.556758171600336,67.96804780749957,5.22436536485067,5.310024057392703,1.8535513914847304,2277.3506457709614,8069.734281030366,3.543474649376396,4.136905234949751,7.535977039941287,1.8535513914847304,0.8069734281030366,2.422483059763593,-0.27612275300552547,0.46131641618156305,-0.8391759319092147,285.39578611416414,Refrigerant_Overcharge,0.12234187239276846,1
16.160299350178114,36.69465490885643,1.0,11.72224046893444,27.95605534337153,11.772157835349825,47.889225450020675,16.599584374118024,76.77766251110911,5.013758895523281,6.437144645097023,2.384873046876913,2607.9104457171716,7050.128624534384,2.7033630070052532,4.388141514828289,11.194570541164246,2.384873046876913,0.7050128624534383,4.9941601062170236,-0.45161200943628277,2.4684598720467164,-0.36597166422066074,356.86634232234974,Refrigerant_Overcharge,0.2593546847472095,1
16.894037392472775,25.752168963694317,1.0,11.603686101873292,20.744131027502466,12.620918614863621,33.87707857032797,16.93562621687508,56.69783910861704,5.345580084570311,5.9356085001363255,1.787719078694618,1800.39779078457,7557.733697584619,4.197813247866263,4.273118777609154,8.12490960663365,1.787719078694618,0.7557733697584619,3.5464778981112985,-1.8492982716596122,1.519275978887971,-0.9417275006225045,332.1427235207382,Refrigerant_Overcharge,0.2233650386986844,1
18.905827058160305,34.21088564575501,1.0,11.789365838686251,26.371094920091636,12.475784619591135,43.26915525640252,18.524430031381968,70.23813820293651,4.954946624117785,5.51468536167335,2.236854405989856,2247.112452552789,7239.8489949572095,3.221845434006882,6.430042438569171,9.058269610647507,2.236854405989856,0.723984899495721,4.429768290584377,-1.164538447194638,0.7320754502873834,-0.4837177312809531,284.7840442772747,Refrigerant_Overcharge,0.18623839972460637,1
23.744720608485245,29.984425198281894,1.0,14.264544759164481,23.698795472524136,18.71060453284187,40.63336491261052,23.612464656943537,61.42698153237299,4.319671952238281,4.791644743569831,1.6613776235164093,1937.919497727815,8657.047641399418,4.467186408697416,5.034116075643375,10.648939714328623,1.6613776235164093,0.8657047641399418,4.131887302527517,-1.934383778391381,0.40620714913335654,-0.3757882730291193,234.80457355308363,Refrigerant_Overcharge,0.21561976215326292,1
15.429314578881952,32.62554216951074,1.0,11.123159617977388,25.39395508310567,10.593399020574177,43.11883564170034,16.63436193765229,71.13605866982967,4.976748655943924,6.564307040540107,2.2829803720575623,2238.868405517241,6857.456311841443,3.062911734759676,4.835915558307775,10.493293472189606,2.2829803720575623,0.6857456311841442,5.374181015639309,-1.455120887708076,1.572343237580566,-0.6140371590850138,374.270970140446,Refrigerant_Overcharge,0.2711594537980378,1
19.618900897399296,37.31911819614158,1.0,12.645156101295264,28.405663972048067,15.482927591282278,47.84258175912695,20.740222191946142,75.65517468262864,5.754548350968657,5.092642789713818,2.2463672053157517,2613.8369103721634,7939.981220005467,3.037672774647197,4.135973306117018,10.52346356298537,2.2463672053157517,0.7939981220005466,5.815744361832216,-0.08505469491431672,0.4652132800344404,-0.333439540961165,428.1062362322418,Refrigerant_Overcharge,0.24806867663056545,1
21.989340503090883,29.012243084845117,1.0,13.17929435444043,23.350835547181845,16.57604731500654,38.73894047280532,20.934818953146134,62.45393054336616,4.884886967020253,6.085522042517319,1.7717819269522856,2007.619971918547,8279.3267411643,4.123951174510535,5.413293188084342,9.7266973879602,1.7717819269522856,0.8279326741164299,7.343549153327274,-1.8590216794005654,2.0427048801779213,-1.2066753034936912,520.7020652046483,Refrigerant_Overcharge,0.2984999558392325,1
21.770098177024636,30.669432931770384,1.0,13.191587751499398,22.845413065588946,16.62628167383226,37.72576703398156,22.12022431977075,61.9191760746972,5.265631177228314,4.9188836358442645,1.7318167832368976,1860.6752623982902,7903.109672612382,4.2474416854587425,5.143816503192376,7.056334102211178,1.7318167832368976,0.7903109672612383,4.083813634308939,-0.659526763424398,0.12454263369721907,-0.5717960556118769,160.75470120804926,Refrigerant_Overcharge,0.15116430557137528,1
15.111929896061302,44.16476740320541,1.0,11.210950027001827,33.245853281423216,9.972299822128315,54.352809258766904,15.058399298773514,88.75807059996995,5.416880734194948,5.5652190099807495,2.965480463417447,2746.1984620566413,6837.696307560277,2.48987697066857,5.139630073932986,10.188041855561494,2.965480463417447,0.6837696307560277,5.88151040889413,-0.44910568543676455,0.4789771049016647,-0.1536244313911168,249.91246401473563,Refrigerant_Overcharge,0.25214387458761306,1
16.358769516366053,40.42982733901758,1.0,11.237922822066475,31.46691882401892,11.158556261149899,50.1979467966944,15.687857057100112,83.02869152946907,5.3426107057834855,6.607525931528622,2.800065396625731,2638.0975290459337,7088.762691632852,2.6870737770625555,5.200213255216154,9.768119457676825,2.800065396625731,0.7088762691632852,6.958212933285196,-0.3468967026322405,1.8941124438205854,-0.3254956798420876,404.1828530611647,Refrigerant_Overcharge,0.28406133362105823,1
12.935830219329826,38.40270995604029,1.0,10.555466662737553,29.779661023261003,8.940257611690082,47.751693972808106,13.893017026945577,79.57805372997005,4.72579112358433,5.225306873856817,2.8212548032942837,2468.7473860794776,6704.912805867543,2.715916923568011,3.995572607639744,9.348984016767815,2.8212548032942837,0.6704912805867543,4.670132478956887,-1.9177506022936743,1.9096268140410366,-0.24779538510155108,254.23768979239048,Refrigerant_Overcharge,0.2457956453964859,1
14.932541498955553,40.92441358578235,1.0,10.837126357444408,30.131772715848985,10.099505924626175,47.36821205331327,15.291962503271968,80.96909599790129,5.686490521976428,5.359843480167287,2.780420908827957,2306.1575373092724,6575.848720230981,2.8514308384601534,4.833035574329378,6.443798467530925,2.780420908827957,0.6575848720230981,2.6410252151112132,-0.23031204110132997,0.29559564641578007,0.012990466183760319,0.5141836709922245,Refrigerant_Overcharge,0.10982845706452782,1
19.337095528803772,24.35705324491971,1.0,12.337503394151454,20.117343813451278,14.091851659215289,31.382387856081795,19.84617025966172,52.520118201395036,5.573538490721907,5.092657236477856,1.6305846629381944,1510.1226374199193,7258.113894190027,4.806307590084662,5.245243869588483,7.025334611162084,1.6305846629381944,0.7258113894190027,3.7730855600905358,-0.0072131903544558895,-0.05011832356521673,-1.6004719628194666,288.7628480521439,Refrigerant_Overcharge,0.16855864224458322,1
13.850012953356261,45.20301914511353,1.0,11.142742356173132,35.89106765936263,10.101939217964878,55.53295714809759,14.233008095849991,92.85227448315739,5.559927909111073,6.201837785308248,3.2210264324633524,2913.5212322866705,6455.344962064323,2.215650564179297,3.748073735391383,10.329938002984058,3.2210264324633524,0.6455344962064323,6.962621384617222,-0.4211289627298518,2.0287161664002307,-0.35909564476363176,369.71019407649055,Refrigerant_Overcharge,0.29337544926218695,1
23.14402758051186,28.044858795108805,1.0,13.832885772710327,21.583970974834205,18.380860215370166,37.00872507335104,23.255939534542247,56.21425236163034,4.741957878358179,5.966750196180088,1.560337541239248,1706.5707974189313,8494.306766250204,4.977412468968324,4.763167365141694,8.963866278242232,1.560337541239248,0.8494306766250204,4.9396552142017995,-1.3735400121869468,1.7765618670406083,-1.0411183886478694,315.7608619927605,Refrigerant_Overcharge,0.19595411127458967,1
16.791268357801872,33.67477929323762,1.0,11.595203936278642,25.22025736355948,13.055547278724308,42.38968582761155,17.9194426689663,69.66229508539459,5.209331770921963,6.0206308824351815,2.175059404056817,2349.2531159879873,7081.4671910726465,3.0143483232518813,3.735721079077564,8.714906534373931,2.175059404056817,0.7081467191072647,3.738921934965333,-1.170713731890853,1.5897537335870178,-0.6553298897970059,340.6944402986826,Refrigerant_Overcharge,0.2107271565186969,1
14.226748451224829,43.00694453021109,1.0,10.409846510986423,30.827745366807857,9.255087160852346,50.46992743115586,14.936503107795076,84.73444756289616,5.752684782302899,3.925433570543313,2.9614024889101525,2536.680716258188,6426.152325411216,2.53329174784374,4.971661290372483,7.462982900944766,2.9614024889101525,0.6426152325411216,3.065878772249235,-0.6505879392964671,-0.6205482849455599,-0.10523621723053367,94.348169433561,Refrigerant_Overcharge,0.12325620403300952,1
17.727346206817227,40.23876239714309,1.0,11.895255745094026,31.73081486142983,13.502938261201379,49.921447909932056,18.302628895575065,81.03100896520674,4.83127970682665,6.109183829973558,2.667518508336116,2740.2363483908675,7638.071895888603,2.7873770451858513,4.224407945615848,9.682685512788964,2.667518508336116,0.7638071895888603,6.26195026169863,-1.004933578936499,0.7376497266744009,-0.2672764415989808,370.118770502133,Refrigerant_Overcharge,0.25174257611775835,1
22.645886592472962,20.439227925574162,1.0,13.877656704978108,19.031747455379133,17.43834976823366,30.144536949436734,23.893433843433662,46.64135079190882,4.428280959997587,5.75258864858333,1.3713948874778104,1264.7896802318062,8778.40316531216,6.940603091972798,5.207536824239302,9.705309023862572,1.3713948874778104,0.877840316531216,6.356053073186999,-1.8204010445540417,1.7078732920691975,-2.717778414479297,474.1593164134016,Refrigerant_Overcharge,0.26920431183218124,1
15.34931765589636,30.065629721001358,1.0,10.497533234951055,23.32693566392344,8.806482244572596,38.74172705099734,14.011441793807732,66.39458499924966,5.01801552649347,4.6909437196457295,2.222134966551711,1933.9717990408099,6786.3272751285285,3.509010461525001,6.542835411323765,8.676097329995983,2.222134966551711,0.6786327275128529,4.688152835232827,-1.0888619507928414,0.321651293055905,-0.2838455609755073,225.8067620555912,Refrigerant_Overcharge,0.20530767889070944,1
18.45364683792862,43.33266847040512,1.0,11.481939426886449,30.8923209096151,12.258310585834975,50.593087882378065,17.49781721190514,82.35836032796925,5.403629467726316,4.480639867560309,2.6905141858941297,2570.457279586983,7238.552508811863,2.816056336083104,6.195336252093645,7.260419411972947,2.6905141858941297,0.7238552508811863,1.5990982610743885,-1.4459111933789197,-0.24781397108046122,-0.175821560077269,191.017467400648,Refrigerant_Overcharge,0.11359654541884985,1
24.332059591927983,25.768259005779132,1.0,14.108800577940205,20.877314483462666,19.922956541848116,34.048598736768284,24.831873815173264,53.46340874406819,5.348923520129118,4.234394698090263,1.4797370171994182,1610.645918972303,8450.243937403398,5.246493867997508,4.409103050079867,8.280339730989152,1.4797370171994182,0.8450243937403399,5.289674828274833,-0.5936706788777757,-0.11385259392487157,-1.924313783834526,484.8946152406859,Refrigerant_Overcharge,0.20295467473344878,1
19.88681660115755,25.9234816001867,1.0,12.242148049603479,21.074928160694505,13.693270789413214,34.01036026697996,19.27538039285137,55.47620310506919,5.328211292340835,6.009540633361607,1.7215057419091675,1712.0631254961963,7416.831081226315,4.332101410733172,6.193545811744334,8.086878666793258,1.7215057419091675,0.7416831081226315,3.37411264981246,-0.0016136472115277911,2.186781590643439,-0.8635354656089875,328.52525682407486,Refrigerant_Overcharge,0.1658562743617902,1
22.187392009163155,19.70775618586384,1.0,13.710113493617492,18.41957788401921,17.659870959772675,28.451364472928123,21.727007734682765,43.6693387292096,5.824225659863771,5.1736812422606935,1.3435029471195936,1043.213461218009,7649.767591498596,7.33288811531158,4.527521049390479,8.743608287064284,1.3435029471195936,0.7649767591498595,4.091531575069496,0.8351105212425667,0.1417235351374,-2.7547928231422647,256.1740214577982,Refrigerant_Overcharge,0.18494679959315602,1
21.976035582370297,37.66022795908328,1.0,13.658335975904361,26.571406364771416,18.391991406558162,44.03454984365268,23.349797108998963,69.03602976209416,5.156811345062197,5.217732634664954,1.945435110956995,2264.631567394575,8327.29877055688,3.6771097296578414,3.584044175812135,6.374321884569397,1.945435110956995,0.8327298770556879,1.3072012922931293,-1.1445131993577107,0.42443204452369265,-0.06386948933502401,83.40999136893606,Refrigerant_Overcharge,0.1034594867098651,1
19.18284706654461,42.13102832779816,1.0,12.633930764198205,32.32439365747764,15.29733135327769,51.09907283930253,19.829278757991496,82.43115085514872,5.5546964139303485,6.451593523121859,2.558538135184174,2811.653449120598,7377.79861106105,2.6240070992278963,3.885515713266921,8.968044511504367,2.558538135184174,0.737779861106105,6.420750673332691,-0.3367190566223641,2.3739393843404475,-0.6598796099022004,494.09649335796485,Refrigerant_Overcharge,0.2296334366957721,1
21.95427884712592,37.4412339113284,1.0,13.147386393578394,29.459930157107166,16.272740070022262,48.28381891667457,21.739295773976465,75.46627161951409,5.467455101365541,6.213750625864096,2.2407442266621405,2572.091933512405,7718.953320615774,3.0010409892600154,5.681538777103658,10.842585005346166,2.2407442266621405,0.7718953320615773,5.455736810581556,-0.5520992710767301,1.7413580019874493,-0.7351030139158277,328.8829262764157,Refrigerant_Overcharge,0.2597166123921915,1
22.551648357152192,46.26528901346409,1.0,13.558776139900448,33.34336687410445,18.129114449516376,53.18840534741962,22.459227730710133,83.21501757097494,5.344484840115662,5.604419938331326,2.4591723124613267,2958.3379342093626,7479.328163170392,2.5282196724997537,4.422533907635817,6.923116333955527,2.4591723124613267,0.7479328163170392,4.363037490466127,-1.5531035805991467,1.0718703525682614,-0.338244390375241,197.21018203919266,Refrigerant_Overcharge,0.14044779570139954,1
23.54967707658053,47.2654290296103,1.0,13.943765257404467,37.35105438085968,19.14187329830071,57.6213496729596,23.621816362805152,87.4976364586124,4.988699237549105,5.716539513094222,2.678692138841436,3116.1376248857227,8472.094069421528,2.7187804549332837,4.4078037782798205,10.3559206433493,2.678692138841436,0.8472094069421527,5.207231443831091,-1.700172694095393,1.7441263464347743,0.02122782658640565,142.90789121285297,Refrigerant_Overcharge,0.24721605743824762,1
19.29680381024084,20.432076614971216,1.0,12.434921610479876,18.092949832504175,14.321752020394687,29.291376460096863,19.253050664583483,47.218913640731756,5.385733689958422,5.510452346622727,1.4550111692908332,1266.987774658194,7863.228413111923,6.206238584451419,4.975051789846152,8.859299845125648,1.4550111692908332,0.7863228413111923,4.466318632985946,-0.0308825834454467,1.2049692878337845,-1.191920656179195,245.0324019604111,Refrigerant_Overcharge,0.1952476167047564,1
20.84304180315982,40.534131343211314,1.0,13.243013520180847,29.20049159998755,15.549534041080708,48.38724062071192,21.89921269571448,77.20099834715724,4.924365415514879,5.540113626612112,2.2049733284262922,2535.8834484535105,7641.566336847771,3.013374428350768,5.293507762079113,7.853109277500607,2.2049733284262922,0.764156633684777,4.651600304369907,-1.7986844591936695,0.7193818588397303,-0.16128231918945612,190.53994075383662,Refrigerant_Overcharge,0.1729574799529024,1
18.215673611396543,26.61163227157965,1.0,12.080754549053557,20.89678363885383,12.759058160203939,34.531084513075655,17.648929534910934,58.18149972150703,4.849904928720538,4.682527914362794,1.7297581499568624,1717.942237819833,7659.964668649048,4.458802222809296,5.456615451192604,7.919452241496003,1.7297581499568624,0.7659964668649047,1.9721559236906998,-0.9919175075920821,-0.9284981883292804,-0.6289099214360725,230.76300359495895,Refrigerant_Overcharge,0.1428482472459786,1
23.022738510301775,24.416350534433704,1.0,13.62160609878906,20.792174306644434,18.040037927608534,32.040974901887964,23.134142845125478,51.022266135445456,5.456389568213703,5.370222741573448,1.5264113611751573,1427.275964833259,8240.051347746807,5.773271287945669,4.982700582693241,7.62462436745426,1.5264113611751573,0.8240051347746806,3.428341851261557,-0.8016742918697188,0.18221297391198554,-1.3566778716313328,267.59913344425036,Refrigerant_Overcharge,0.13507391556221063,1
24.19323249606204,25.51527442188355,1.0,13.811754543984238,21.280340626270366,19.044639223786564,35.296320836248846,22.846150660422992,55.143151842813715,5.141937546022122,5.845263587268455,1.5407412981820692,1647.7866879624594,8521.117100273099,5.171250115395537,5.148593272275477,9.781046414365296,1.5407412981820692,0.8521117100273099,7.086361169196728,-0.8912612191042779,1.8398043400961965,-1.7675287111684543,482.49314686583944,Refrigerant_Overcharge,0.2711534373674815,1
19.479039153184583,25.949297202605027,1.0,12.238182544354338,21.655463897152526,15.253294252203474,35.02600474767723,19.58700491751227,57.64922136829551,4.9155428786559545,5.520765448661371,1.7694999905964408,1843.6845522299334,8440.08950320129,4.57783816271228,4.225744900981109,9.0767075450722,1.7694999905964408,0.844008950320129,6.187796072154377,-1.6395093568511507,0.8075320350919757,-0.9123152507325116,491.48945007514385,Refrigerant_Overcharge,0.2932733769331202,1
24.300478610715523,45.72664167310072,1.0,13.844028704150066,33.7426569800652,19.85241405350777,54.38576128660852,24.296072997218435,81.71528256452675,4.744520888921182,5.817353209928046,2.4373437603426855,2799.040342431828,8211.120071545094,2.933548311922939,4.448064557207754,8.659119613507798,2.4373437603426855,0.8211120071545094,2.6699726363216314,-0.6835523448815213,1.0632807127406325,-0.12706877907590197,110.74097954669605,Refrigerant_Overcharge,0.1420535169189483,1
19.373726820050383,35.289523764194634,1.0,12.108744842641604,25.889803032306695,14.666229722147735,43.24948293856782,20.531597794123034,71.04319897617236,5.618186849110241,5.072326859557167,2.138107902078698,2394.2958256853663,7520.056268456276,3.140821692868158,4.707497097902648,7.959959174373189,2.138107902078698,0.7520056268456276,4.303002721960169,0.05312820233845539,0.14428136132311753,-0.622228113884641,334.36170715597837,Refrigerant_Overcharge,0.21026572186024334,1
15.621148833147657,45.297518505185224,1.0,11.490248340063191,34.13788019647281,11.741093347749901,54.81705329974387,16.512822556617106,87.76023622092544,6.061510269042766,5.218902467020206,2.9710306675830354,2941.219959045116,6618.2104047363055,2.250158266600688,3.8800554853977562,9.519534794558645,2.9710306675830354,0.6618210404736306,3.124818118298748,0.11383123513927362,1.0401928574336798,-0.29173118820879695,367.8135048602967,Refrigerant_Overcharge,0.15867786113268922,1
14.938337995703185,19.70942886063441,1.0,10.733935102302887,16.97380308487667,10.394359187877818,27.058173296782048,14.485416843256345,49.39612480072736,5.752279839069466,4.568297419951218,1.5813215678223234,1386.0128617727516,6870.996664554695,4.957383047489535,4.543978807825367,7.348744436147637,1.5813215678223234,0.6870996664554695,3.2500044300513977,0.10442798880027304,0.6660983958748439,-0.8789946290925901,246.462162819,Refrigerant_Overcharge,0.10205451724989396,1
20.54225317306514,21.779235002472934,1.0,13.283974280335363,18.154038724857006,17.406377635671557,28.816948074881264,22.647338851499264,46.43881050215182,6.040411524007587,5.048572852273905,1.366612004942748,1090.9007519094123,8526.998559798129,7.816475096266324,3.1358755373935843,7.03771307240833,1.366612004942748,0.8526998559798129,3.1872193466235146,-0.3106476687644735,0.45325966683615615,-0.39463860368606074,101.88988174223846,Refrigerant_Overcharge,0.10532029639462044,1
20.668273694999655,45.92532784799488,1.0,12.83498579094214,32.34642851311508,15.761521909663102,54.18120729957693,21.226471412375556,84.80298726929186,4.603295460810223,4.4317024621662275,2.5201764177988015,2755.1003301860337,7510.052240924464,2.725872505854391,4.906751785336553,8.255879451582054,2.5201764177988015,0.7510052240924464,2.609618332590941,-2.219039844456934,0.7410077905631787,-0.0433132715748088,67.04575555072643,Refrigerant_Overcharge,0.12829586323244682,1
21.957464264967122,32.71948937333171,1.0,12.64738670540823,23.904463553339436,17.603192235680176,40.346350209382514,22.37911717731919,63.55632732357611,4.975427223054908,5.33361272693108,1.8900713728566152,2004.599146688273,7863.850431885221,3.922904209989717,4.354272029286946,7.626860836050803,1.8900713728566152,0.7863850431885221,2.274093307967185,-0.7253865309093266,-0.0851739041918993,-0.062354420858722115,178.5985005779562,Refrigerant_Overcharge,0.15501648870082999,1
24.897676216376023,18.974027269650282,1.0,13.76959273319109,16.84059468657077,18.42810027021759,25.83806807726636,25.499765900629463,39.158761711481134,5.2592264347363455,5.288066465603671,1.2230277984894313,677.5717633492715,8751.565822014089,12.916072208727613,6.469575946158432,6.864040807616078,1.2230277984894313,0.8751565822014089,3.8351467783740887,-0.5591214434356981,0.5802340975261222,-4.30421355034003,179.5855508388533,Refrigerant_Overcharge,0.11848173111403529,1
15.929145619417866,21.76235974067696,1.0,11.38108330774195,18.271467944174724,11.740011353737412,30.796652610181642,15.820888115479788,50.99820857283319,5.736265536517034,5.331430487533359,1.6054243212283323,1504.3140490352735,7389.65654823028,4.91230973543677,4.189134265680455,9.034292869504682,1.6054243212283323,0.738965654823028,5.353041624555772,-0.0798286456616335,0.34155267217925633,-0.985851866815878,278.501001979982,Refrigerant_Overcharge,0.23421089956793753,1
15.969804494713454,19.423055852272633,1.0,11.103270054278584,18.119561005277887,9.67373483651245,29.44735130006185,14.871373604897052,50.34001650793847,4.467860043771574,6.25992242667069,1.631912122888123,1363.3745781449336,6884.519139884506,5.0496167746151475,6.296069658201004,10.024295447789218,1.631912122888123,0.6884519139884506,5.654488318187688,-1.9793101322977247,1.5352116285020188,-1.746120791914934,318.3132753645823,Refrigerant_Overcharge,0.25833112595792135,1
24.019613052407383,38.34847223396104,1.0,14.15865191940843,27.901324928529174,18.858158701232995,45.89330205534431,24.647835244087524,71.01674228181486,6.023790267561646,4.190120234922549,1.9706201612515477,2373.1093408098395,8720.13146452551,3.674559496508368,5.161454351174388,7.544829821383267,1.9706201612515477,0.872013146452551,1.1393143403774957,0.7670774068174762,0.2769969888075057,-0.47931193092373725,290.5513418875307,Refrigerant_Overcharge,0.1157724437173906,1
14.27800865975995,42.134519791280255,1.0,10.86828516620821,31.686491794630328,8.88211853065387,52.082366501995764,14.453608137679492,84.67887698743087,4.771398025527618,5.581322442264048,2.9155005881838942,2768.6285264747216,6620.5973449775465,2.391291313250866,5.39589012910608,9.94784671071551,2.9155005881838942,0.6620597344977547,3.6876069552065758,-0.5541764190183232,0.9770814654503921,-0.3867861410866529,452.0414380776274,Refrigerant_Overcharge,0.2385968593452076,1
16.471799310223275,21.744460264836736,1.0,11.564313798589266,19.36379648220323,12.091972433829504,29.651826465405144,16.854841322183706,52.276519455196734,5.430808268261277,5.535844713631397,1.6744440543083003,1487.5038283914146,7186.76779225425,4.831428097920269,4.379826876393771,7.907366200568408,1.6744440543083003,0.7186767792254249,4.930145252983927,-1.0785553074978722,1.1947638792424717,-1.1950805313446953,275.131275358478,Refrigerant_Overcharge,0.2062151150567571,1
22.57904916671021,40.28814096329549,1.0,13.67397937173818,29.128670265690065,18.076993758879922,48.1510358582436,22.66484143296166,75.20510968978687,6.284899327210361,5.005121470092787,2.13022628408334,2591.853802631983,8025.075636703411,3.0962686354276947,4.502055407830287,7.862894894948113,2.13022628408334,0.8025075636703412,2.659142717347038,0.07049684141459611,-0.36159433978394695,-0.6950350204727513,398.1424266091908,Refrigerant_Overcharge,0.14096345798804644,1
21.321535177313827,32.010760389990935,1.0,13.10310675709973,24.381939351506645,16.496491321487316,40.39888096405038,21.51496128278888,66.48104990094424,5.326131324505213,4.935017711683311,1.8607754484100223,2146.62619704486,7982.2524873838165,3.7185107022231145,4.825043855826511,8.388120574059442,1.8607754484100223,0.7982252487383816,5.136621702820364,-1.6706026627922395,0.17933734326663764,-0.2641919863269879,283.9297616627732,Refrigerant_Overcharge,0.19258186956038598,1
17.76611776810335,25.549872231239256,1.0,11.719955547065522,22.39694764449438,12.418839351863284,35.903600902813594,17.05943520888283,58.79497606120011,4.7600395313723745,6.3305949958637475,1.9110096070374767,1719.9523748962893,7585.024344048221,4.410019983550758,5.347278416240066,10.353728671574338,1.9110096070374767,0.7585024344048221,6.138459566201647,-1.8428275216500802,1.7420108928671478,-1.0304729154968566,393.31083665092547,Refrigerant_Overcharge,0.2990261094335164,1
15.47858503264259,32.1198193632721,1.0,10.905441391231276,24.12076136415521,9.642677449096789,40.90121501614396,15.202133747737484,69.3922103520149,5.427110626973293,6.634290230615211,2.2118097286323466,1912.2253164364406,7045.117067621071,3.6842504944710788,5.835907583545801,8.781395652871858,2.2118097286323466,0.7045117067621072,3.927231873315506,-0.6333350319138038,2.556381453831852,-0.023427925129089644,122.31793876542906,Refrigerant_Overcharge,0.19412585887184083,1
14.833848235432198,42.755689689236114,1.0,10.698048618692937,30.683820187484674,9.802522826657562,52.02009891381383,14.071686573070162,84.64616317268555,5.082453453044612,5.206405198414955,2.8681698206035593,2562.25296201493,6562.825324779432,2.561349492837933,5.031325408774636,9.264409224577719,2.8681698206035593,0.6562825324779432,4.914408029539757,-1.1860009148167538,0.3697375341284044,-0.33954063269196055,211.3205854257285,Refrigerant_Overcharge,0.20369858443899505,1
17.215400368659946,39.06905008536575,1.0,11.587201898479723,30.98884471950161,13.252448958942482,49.463920499606544,17.812340638457847,79.10377020407942,5.304357347814907,5.2895689846099305,2.6744027584060173,2711.3086162110694,6971.693674813602,2.5713390327937757,3.962951409717464,10.394870414240792,2.6744027584060173,0.6971693674813603,4.603064734176272,0.528896591775248,1.2110178343907965,-0.7596939262077282,517.230025962634,Refrigerant_Overcharge,0.2530406254126561,1
25.29600727568974,25.332837367776563,1.0,13.913515193584802,21.087842512417954,19.859644708944362,35.37191743384321,24.712051988675928,53.57147940798958,5.254500279216962,6.146457402274238,1.5156372935964497,1487.4748149242992,8742.799246776112,5.87761161335767,5.436362566745377,10.039080066066646,1.5156372935964497,0.8742799246776113,5.40465723575565,-0.039069908371167195,0.7998528447835342,-1.3499164418660579,332.1103875733181,Refrigerant_Overcharge,0.18603043673743458,1
18.324301551226522,41.06330362351824,1.0,11.703166892181745,30.320070207571955,12.253432579633976,48.91787460474767,17.685945905281468,80.40449646155169,5.093259445720076,5.906791898517847,2.590757739926546,2413.4270769399204,7191.003036088802,2.9795816516679507,6.070868971592546,7.854570981229429,2.590757739926546,0.7191003036088802,2.6569769796347202,-0.07476644916525821,0.7311112184724635,0.08314951092031242,8.220761141872117,Refrigerant_Overcharge,0.1536477016454983,1
20.627351474291828,37.766274118178025,1.0,12.464326523487458,28.493655013442815,16.47260053648327,45.40105296750465,20.452371455304448,73.59674198500997,5.369570482509485,5.959239829153958,2.2860164133016014,2524.84978638516,7902.973243254373,3.130076603317103,4.154750937808558,7.634778849326622,2.2860164133016014,0.7902973243254373,5.4574219170861085,-0.9687325492364671,2.3892694912835033,-0.5571870954186235,391.93103092444653,Refrigerant_Overcharge,0.23705169217296432,1
16.387959453314537,32.182417935556764,1.0,11.204824139612136,25.096120579341328,11.271886887562566,41.705131071887855,16.508090837222106,69.58033564019438,4.801111420967167,5.1784671480342235,2.2397603270380335,2239.3083666753055,7015.190059071671,3.132748559095103,5.116072565751971,9.522713136331092,2.2397603270380335,0.7015190059071671,5.558399875031668,-1.2976864939977109,1.1470777995163033,-0.680844669414784,391.9772246676771,Refrigerant_Overcharge,0.24006174642333425,1
24.173254851200497,42.64234051897711,1.0,13.883795275745888,32.52614367483362,18.695383132139092,51.74800642498506,24.353540726045928,79.82576030692091,5.553977033492943,5.859087197848671,2.342741521956517,2814.9061915780067,8859.95976455782,3.147515107631711,5.477871719061405,9.10566590600795,2.342741521956517,0.885995976455782,5.137192412774098,-0.1766025031890619,0.5305098673919719,-0.3305769106793788,367.41013687963596,Refrigerant_Overcharge,0.18507416958576578,1
23.469457562458473,35.182005238182015,1.0,13.446088310750385,27.749299005575967,19.54976160358577,44.95705399979748,23.519951951753434,69.9264979969497,4.853978611834062,5.603348070527483,2.0637451104192075,2356.097656025855,8292.084468572917,3.5194145910571386,3.919695958872701,9.775048761615466,2.0637451104192075,0.8292084468572917,5.61901161879787,-0.834711255739057,0.9332327846200643,-0.9292037586958308,410.76392887303246,Refrigerant_Overcharge,0.257246481540864,1
14.24430668701118,39.98723109413752,1.0,10.618772036647764,29.618501448073243,9.551644354365123,46.8652718620297,14.081624655632295,79.69210725993764,5.399077068744286,4.859862556271797,2.789258621039528,2325.4259985445738,6524.23351630441,2.8056078844855805,4.692662332646057,6.87804076789218,2.789258621039528,0.652423351630441,3.3443287836175273,-0.7581074814846636,1.556042667894875,-0.0890365874797383,98.60227125898928,Refrigerant_Overcharge,0.14142323717567834,1
18.18391789840276,42.575609199558095,1.0,12.419115695470122,32.17981490837842,14.664848579136907,49.6692183316573,19.530666612797862,81.08994088201467,5.190226412453869,5.224201410836288,2.5911518740513886,2709.349451527504,7292.739560780161,2.691693962426511,3.5190693192658546,7.093609132099203,2.5911518740513886,0.729273956078016,4.001303684491603,-1.179103253383719,1.4672735282857934,-0.23606975481996173,177.93457079115615,Refrigerant_Overcharge,0.1809232830910748,1
19.325125942719158,21.149269410149962,1.0,12.065785016121023,18.468757451160702,14.352734380832661,28.850783935683985,19.77548723959924,48.284882471490995,5.486905085258643,5.522810028397639,1.5306718482456554,1271.9446304310488,7938.9833414700115,6.241610799347116,4.9723915618864964,7.701514525534023,1.5306718482456554,0.7938983341470012,4.098281707918062,-0.5249291805749312,0.6159754137429934,-0.9358570879718657,208.48485799433138,Refrigerant_Overcharge,0.15916390615273918,1
15.719821636152362,27.33034566774521,1.0,11.041839530860202,21.403372179659325,11.46762566844713,35.9299573944442,15.042995157539925,61.77467196277745,5.290018473316405,5.797714979747331,1.9383882658175091,1891.6090066251832,7134.842864068499,3.7718380696430294,4.252195967705232,8.599611726698992,1.9383882658175091,0.7134842864068499,4.852177536843847,-0.5228421911830488,1.162189436786294,-0.6938150224816204,356.3509283644273,Refrigerant_Overcharge,0.2057168674030426,1
19.363519829253864,21.537753612916358,1.0,12.36873025679888,18.80217452790038,14.788180248769475,30.2256202866561,19.30155515247207,50.26668110623982,5.277677521373999,5.586324918661553,1.5201378102303706,1345.233997516479,7565.8050030784525,5.624155364082503,4.575339580484389,8.687866673739741,1.5201378102303706,0.7565805003078453,4.700219838584168,-0.6325168041193248,1.0845471758869314,-1.2027073671494026,192.5758317697248,Refrigerant_Overcharge,0.17693828287960964,1
16.764379754744688,47.42778305126588,1.0,11.416590526564312,34.29217600445057,12.98705394232927,54.951570423506205,17.680862008589838,88.43298155361892,6.088427725750831,4.00074069546484,3.0037142809544553,2740.837533301362,7072.768191700024,2.5805134765433597,3.777325812415418,7.523787372240328,3.0037142809544553,0.7072768191700024,2.7005293813462856,-0.8586935756101832,-0.9925439322374974,0.14545377843770657,29.02133788732681,Refrigerant_Overcharge,0.11082460992282595,1
22.107038774371702,43.065248886226414,1.0,13.531085343940974,33.87721718083804,16.762717660046157,53.133963621658545,21.949352072651283,83.49252594064916,5.752230654138529,5.917036742241198,2.5036585255156765,2932.387056962034,7868.262417102879,2.6832277814151975,5.344321114325545,10.068714735432131,2.5036585255156765,0.7868262417102879,6.383792763353341,0.2195975747886587,1.1991830017378176,-0.5049372480059624,419.76405390270384,Refrigerant_Overcharge,0.28424831228954767,1
18.041696579083972,20.286982837985608,1.0,11.570001925958225,17.455915024082906,13.115097046786607,27.686836829300947,17.82146829098203,47.38591230891983,5.790206482548667,4.237408057154672,1.5087218771259807,1318.3141659211149,7389.050221844853,5.604923631145293,4.926599532297365,7.399853991315339,1.5087218771259807,0.7389050221844853,4.294277488528621,-0.5039448976360337,-0.488053401881964,-0.7580042192081988,207.8949242212575,Refrigerant_Overcharge,0.17606130452335306,1
17.294061660222937,43.4375521459149,1.0,12.061940633605738,31.029897664406217,13.079687628511335,53.26996007534044,18.35815645722973,84.97973109415541,5.8292138039619,5.809037323927441,2.5725460443698345,2868.757889168938,7120.246461741686,2.4819962983367616,4.214374031711602,9.832407929425543,2.5725460443698345,0.7120246461741686,4.7430564952916825,-0.8803406131049529,0.8010599448231908,-0.3678164921987972,342.4473647012037,Refrigerant_Overcharge,0.2458898217884128,1
14.668795949513221,23.58071291915411,1.0,10.937204723720773,19.48433808392925,10.550677517318379,31.182579251479925,15.591720666424566,53.8178397941667,5.097008354644934,5.6252728105622305,1.781473290124242,1597.8824766751507,7124.977705764977,4.459012355270659,4.1181184321948425,7.601866332325816,1.781473290124242,0.7124977705764978,4.459514578152742,-0.7235751813647449,2.011493176863512,-0.901754017495155,357.9576898188229,Refrigerant_Overcharge,0.2242494119082172,1
17.25171479199867,31.376518799151505,1.0,11.606808282284982,25.58789837967843,12.760129923083943,41.40909896479459,17.78666674158925,69.11421407867236,4.836231482812405,5.604896114153909,2.204559406631385,2110.988106416436,7101.165570571689,3.3639060063803305,4.491584868914726,10.032580165643083,2.204559406631385,0.7101165570571689,6.305466446501441,-0.424657818013328,1.407916468727759,-0.710891946261698,376.7188439426966,Refrigerant_Overcharge,0.2941774588924771,1
19.94693833824317,24.336503536378444,1.0,12.255867571256228,19.69094568612286,14.96876422112738,31.45110559872882,20.478779983472783,51.812285748608225,5.344030439697746,5.549805348530693,1.6066545735451785,1528.6517951398787,7478.583192832955,4.892273843271568,4.978174117115792,7.114602062350375,1.6066545735451785,0.7478583192832955,3.920342353066303,-0.41236299406792476,0.8881909043631246,-1.0090695291066183,275.96951297878786,Refrigerant_Overcharge,0.15275174304742312,1
19.558484162766497,45.670766366434485,1.0,11.958181673672858,33.96418452270433,15.643598126553085,54.49720726644943,21.170581459719997,85.71148375793926,5.494160364897254,4.419762163602957,2.8402465733966817,2753.008859658383,7524.381663606139,2.733148365000115,3.914886036213412,8.826440900014944,2.8402465733966817,0.7524381663606139,2.2942791405653793,-0.21184004043767946,-0.08940155206651035,0.13787529524346454,-5.292338228187873,Refrigerant_Overcharge,0.10428700419327597,1
24.048746898621033,35.14929642224134,1.0,14.701962972245314,27.199876169803858,19.282971673184136,45.359101280784024,23.660736869332723,70.8736504519544,4.691168697094446,6.172830475690726,1.85008466020166,2598.4006389186225,8837.138759266105,3.400991604952753,4.765775225436897,10.209804858542682,1.85008466020166,0.8837138759266104,6.3554261103576835,-1.3377116658467623,1.5046721111825105,-0.7618258824338797,561.2774862139327,Refrigerant_Overcharge,0.24058379665248414,1
20.693930511214994,38.236623659021774,1.0,13.154274661127417,27.23014754150967,15.613434942491432,46.93924241724852,21.044470106090383,73.9842633288849,5.765248096904104,4.546105393474916,2.070060740177357,2600.9329425276173,7796.962685380632,2.9977561350749213,5.080495568723562,8.702618758226748,2.070060740177357,0.7796962685380632,3.893870690016783,-0.5694443298625345,0.6731100476969845,-0.5829134898924502,477.4115327915624,Refrigerant_Overcharge,0.12392544992490276,1
24.90383913157246,38.38925973304706,1.0,14.192974742712936,28.887228678099866,20.13578454731079,47.552020522025316,24.57903311806144,73.58947523197955,4.067991340287436,5.956786661773284,2.035318825106158,2581.834467215904,8735.369376028104,3.38339637453512,4.7680545842616695,9.162760788978254,2.035318825106158,0.8735369376028104,5.57779073069743,-1.9953977044769982,1.333128622835999,-0.3879585182449339,409.3179072264629,Refrigerant_Overcharge,0.22959717863112633,1
