T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
17.84855848044053,39.466748593746324,1.0,11.932425456577262,30.206811478802003,11.956001523333258,49.0376806962806,17.24922323554862,79.86188253762857,4.394937312412871,6.6507494785117744,2.53148964464318,2667.672419487221,7315.607768275086,2.7423186275926974,5.8925569571072725,9.570932102534279,2.53148964464318,0.7315607768275085,6.13845653380163,-2.0549145065996868,2.5815532571585464,-0.5377100454313477,383.5509322941375,Refrigerant_Overcharge,0.25347382190293677,1
24.307862907276146,44.01352567077954,1.0,14.150060556391022,32.4518054623827,19.015151371048383,50.60284646381049,24.814959268525595,78.57889162083633,5.876268401713354,5.778627651531917,2.2934039987359283,2720.415915427556,8326.745878066986,3.0608355990147587,5.292711536227763,6.589320793030943,2.2934039987359283,0.8326745878066986,2.071970468334868,0.9285884061349812,0.8259337525363728,-0.19994807625885125,111.69968161874658,Refrigerant_Overcharge,0.1257810183259977,1
21.572540541918258,46.116958004629666,1.0,13.343781888247417,36.25643749561256,16.51064899616074,55.1880739750884,22.43767759258496,86.03062996803759,5.202131446632175,4.725479401445319,2.717103576726291,3056.7869100744456,7642.453701707154,2.5001591300065558,5.061891545757518,9.071115970458735,2.717103576726291,0.7642453701707155,5.7807421944068835,-0.47957333687919856,-0.2228942598732626,-0.3458171285786342,331.71101339707184,Refrigerant_Overcharge,0.20959587145145667,1
24.687235327112727,31.005522266119804,1.0,14.081347591391886,24.668282995922407,18.866496420569476,41.17629545829975,23.265588037444946,63.957285717611065,4.668121190606831,6.012581898880349,1.7518410674701657,2202.9829174404244,8830.535936413466,4.008445034459633,5.8207389065432515,10.170773192179944,1.7518410674701657,0.8830535936413466,6.271685783546545,-1.7461060519977627,0.8541266736174933,-1.3745948955377578,646.9966787277574,Refrigerant_Overcharge,0.2948682444419763,1
19.828779955379694,30.99454691043785,1.0,12.126619628368392,23.138198476333066,14.15441803625877,37.635742968860114,19.478026020304537,63.49905133633456,6.34398451926866,5.259480825685515,1.9080501562203496,1872.5536857468126,7597.282371470326,4.057177334512775,5.6743619191209245,6.641196058422263,1.9080501562203496,0.7597282371470326,2.2409263275867772,-0.06162268166323859,1.6701063321167222,0.02058725488038249,32.59965423437188,Refrigerant_Overcharge,0.10242895209029129,1
20.599721594965953,37.43903198883432,1.0,12.373249790184742,28.628155679986243,14.74223369798261,46.399371967824045,20.283390979690335,74.72413141826688,5.512236444113221,5.964615868926955,2.3137135486180793,2297.7857510864865,7660.715039810802,3.333955324680948,5.8574878969833435,8.960339978989722,2.3137135486180793,0.7660715039810803,4.7070348737697,-0.04827511116730143,1.5900025020963104,-0.6017462867049206,203.36767430287364,Refrigerant_Overcharge,0.19332858850717707,1
16.973784742880397,27.153612580428188,1.0,11.604143768079458,20.57004365019034,12.387654725179114,33.51191672359479,17.066107864287915,58.06797578289967,6.054484403862578,4.3896559549257175,1.7726463978130098,1788.3492019019282,7064.209018562425,3.9501284262880896,4.586130017701283,6.358304143166599,1.7726463978130098,0.7064209018562425,1.8955414654476286,-0.7372633588648272,0.7427512446618869,-0.7789007011427804,289.75188670688976,Refrigerant_Overcharge,0.10784192313791463,1
15.356897022579261,38.04539732760995,1.0,10.86404926658463,27.93926404393675,9.133206994085716,47.55646951979385,15.698792736108938,79.85225698594833,5.195909622679337,6.080845509970857,2.5717173549526913,2535.189299599602,6659.682921670201,2.6268976926977428,6.223690028493545,9.511072192183903,2.5717173549526913,0.66596829216702,6.165509803939912,-1.358016584189289,1.4538620027535005,-0.4353052904854975,227.9991162297274,Refrigerant_Overcharge,0.2405984763600747,1
20.080533551379652,30.660285183341916,1.0,12.571992133878624,23.90599884966018,14.122339338231011,39.723404369280765,19.925673669759767,64.96618182692521,4.660295786213907,5.464379172558689,1.9015283015679765,1936.684692610794,7843.655087296238,4.050042382852943,5.958194213148641,9.063119185938849,1.9015283015679765,0.7843655087296239,4.4027692339088915,-0.928023591897774,1.0261201806545852,-0.6556215683459605,280.3850756060972,Refrigerant_Overcharge,0.21461864986705592,1
16.62935649763687,35.83124121759726,1.0,11.068458808906682,26.798658199205764,10.686810930467852,42.64790689602812,17.00314600684389,73.61375688288439,5.301629377586293,4.428032145197158,2.4211734137404157,2259.675891433174,7285.39525259513,3.2240885873126035,5.942545567169018,6.816665678430859,2.4211734137404157,0.728539525259513,3.1463505353131467,-1.6142013664311365,-0.10724364538858744,-0.20706344078726913,176.29186193950818,Refrigerant_Overcharge,0.10543330631441983,1
22.82377402227136,36.66732600449865,1.0,13.520827122386596,27.447332446975782,17.27901960796244,43.899602390910054,22.514618328631737,70.24501538704357,4.386264179213159,5.041761802519561,2.0300039486142754,2307.678050801432,8402.896222402987,3.6412775254697034,5.544754414308919,7.232276386411407,2.0300039486142754,0.8402896222402988,2.6211786265564,-1.4027804059496285,-0.041544319193264734,-0.07186412775777695,164.27829863358693,Refrigerant_Overcharge,0.145785078461005,1
19.9411552200716,37.73187290787731,1.0,12.947792325290411,27.6105971340958,14.1979699175615,45.575504586301854,21.155444035702722,74.65694401579017,5.90808441143576,5.0847780944075245,2.132455977083067,2389.317200689594,7824.963621732762,3.274978985408198,5.743185302510101,7.8436316784245435,2.132455977083067,0.7824963621732761,4.333286628762224,0.30189172036453993,0.3624739036883744,-0.06265880172031446,240.05082068876345,Refrigerant_Overcharge,0.15757193404564443,1
22.307441345733224,36.44526786800601,1.0,13.678099435350642,27.720716624340582,18.390840079201475,45.5731295062362,22.477206574650488,71.66546378422399,5.549638660108423,6.630981353390085,2.0266497370751093,2405.639812949158,8440.877694385521,3.5087869966857395,3.9166012665317496,9.127861638230186,2.0266497370751093,0.8440877694385521,4.161161513865224,0.01437702122869755,1.548633493267574,-0.340998281447205,226.00185359272018,Refrigerant_Overcharge,0.19659099233027952,1
20.62729777883318,21.157615676620907,1.0,12.924168415578093,18.020664733680317,16.142969380862695,28.407930530177453,21.17285828367384,45.79041384857174,5.972729704094714,4.426642152919172,1.39433843278916,1134.7505795317713,8362.806983262115,7.3697314053920415,4.484328397970486,7.250314853556546,1.39433843278916,0.8362806983262115,5.994361751088462,-0.09037101158083694,-0.02567367650769814,-1.6930816512232862,281.70623972933504,Refrigerant_Overcharge,0.17923368874352857,1
19.130446479726956,45.93747303289422,1.0,12.435882451835779,32.14523116346386,14.450806671740587,53.13835444476688,19.78601550252188,83.97279273121684,4.571176684895688,5.438236318094948,2.584877373034239,2688.103759348257,7145.412067451444,2.6581608104234347,4.679639807986369,7.200881411872665,2.584877373034239,0.7145412067451444,2.750651661123456,-0.9987574038914158,1.1195795257686658,-0.17460399164455698,108.65162006670425,Refrigerant_Overcharge,0.12356672041359683,1
17.009363471993744,22.131654518674612,1.0,11.851341480366697,18.262102541541903,11.908917143809271,29.199025966402967,17.69505011894756,51.09366109802824,5.642785700104938,6.233401013369267,1.5409312584398545,1368.8179470021234,7569.996684022582,5.530316650655982,5.100446328184473,7.067371447728355,1.5409312584398545,0.7569996684022582,3.4705749038547395,-0.3439169997428353,1.7400999985411794,-0.43254654521082436,123.48754402371128,Refrigerant_Overcharge,0.11678801999826334,1
16.47449486033448,38.45645206667822,1.0,11.341688166243024,30.06892668214205,11.853018061594216,48.34187659516797,17.23080136166641,78.65791362989485,4.757013011949524,5.6491054634467,2.6511861586565284,2568.591259557868,7355.924853608788,2.8637973543813136,4.6214767987402645,9.88542452848975,2.6511861586565284,0.7355924853608788,5.76524210059749,-1.459186489024721,1.062387283575231,-0.3862452331598645,423.72836254210233,Refrigerant_Overcharge,0.29608516134809965,1
17.788639208749334,20.061728007791086,1.0,11.11014083899624,18.703018149853218,12.067629203795411,28.312875292040708,17.04610264444618,48.62330842339037,5.751183863227613,5.234348127933597,1.6834186371613058,1320.5978828067948,7408.7800157555475,5.610171053741922,5.721010004953923,8.251147284249623,1.6834186371613058,0.7408780015755547,4.417014924133667,0.04711273548529249,1.5304070167071,-0.7923493295103619,230.49302350916696,Refrigerant_Overcharge,0.20562892348568987,1
17.640882513439326,22.03066762288166,1.0,11.704988548107066,18.928341591741148,12.65728161768735,31.146905131760942,16.33435591210153,51.43728665472441,4.905076944832651,6.113738555487888,1.6171174806319861,1475.4084264669502,7339.430985021713,4.974507975799554,4.983600895751977,9.116237508879284,1.6171174806319861,0.7339430985021713,6.338265846648987,-0.9877270736348924,0.7751322687681697,-1.5367882610427355,352.1763104513425,Refrigerant_Overcharge,0.2908131916209679,1
21.804177197871134,33.381354282432476,1.0,12.495882554880913,23.819406714941096,16.87049702508584,40.30062418269604,22.29447562043401,65.29360604441415,4.996399994991602,5.054309352782636,1.9061804246581364,2050.840082783066,8284.589939476104,4.039607967986274,4.933680172785294,6.919269900263565,1.9061804246581364,0.8284589939476104,2.7957948578323624,-0.7239125680411878,-0.525727546583111,-0.3108854568795252,281.51154021896264,Refrigerant_Overcharge,0.13250457240103694,1
18.72143842214336,38.995361320803866,1.0,12.10430512430402,29.900505180152933,14.069419121567904,49.67518870705213,18.80471205411849,79.46960446595759,4.769586553682413,5.964746108291262,2.4702372315546013,2860.8999853523305,7389.561033788847,2.5829497960862113,4.652019300575457,10.679827386248263,2.4702372315546013,0.7389561033788847,6.855910318368345,-1.0588252397107452,2.545720922006268,-0.6247272782151954,568.7837225423341,Refrigerant_Overcharge,0.27719749116415743,1
19.226174915197628,41.32779327258907,1.0,12.571596705207819,31.419476009770765,15.172612212522246,50.45423465018455,20.159308520948127,81.92004215036111,5.940089776449208,5.854782470490889,2.499243075205806,2760.762958056971,7793.526355542557,2.822961070525103,4.053562702675382,9.126441377595484,2.499243075205806,0.7793526355542557,5.2270077252419895,-0.21537668993022852,2.0580199984829513,-0.3220291915807696,359.6517333055076,Refrigerant_Overcharge,0.24384102074997097,1
15.4827493358493,40.90602546291721,1.0,10.858255726059175,30.72287746503537,11.078996808285158,51.308737872499684,14.935691191076115,83.76040801157576,4.19718093124268,4.972056864531038,2.829448692325626,2531.7289746861516,6819.836557547073,2.6937466947434614,4.4037525275641425,10.40271240958247,2.829448692325626,0.6819836557547073,4.697599219354515,-1.42839780130182,0.009962683715532883,-0.12561794900898748,182.08400731299616,Refrigerant_Overcharge,0.193910596071109,1
14.368298637276128,26.747264206522637,1.0,10.160282857372609,21.471578574686088,8.875717794155012,34.6190616547367,14.92956412565664,60.96284102891489,5.291596568449272,5.338132167652265,2.1132855134151765,1818.6193001094036,6808.725546940731,3.743898212523718,5.492580843121116,7.8717974482140605,2.1132855134151765,0.6808725546940732,3.018938766366034,-0.49336711083630025,1.0919767365411444,-0.6114415526965833,258.8488210457524,Refrigerant_Overcharge,0.10911003543606396,1
21.231121666543928,35.98573285658338,1.0,13.044206364232506,26.471211593965247,16.061384105128635,44.96643725061127,21.724533159738243,71.23818681868701,4.908153518635079,5.422592572290524,2.0293462748757087,2384.623860291642,8032.569084313236,3.368484740117817,5.1697375614152925,8.980704394027889,2.0293462748757087,0.8032569084313236,4.171363453383819,-0.74471887385595,0.6321416268599522,-0.49312868290498457,339.3560841375586,Refrigerant_Overcharge,0.14230994854510098,1
23.336607041083347,22.12003900565795,1.0,13.887155651209072,18.50753848941255,18.61968331867704,28.758144934746927,24.619701969692475,45.2240750296146,6.049338477835089,5.056702933508741,1.3327090841529674,1106.638098834971,8409.802459345901,7.599415263399516,4.716923722406307,6.638105929088976,1.3327090841529674,0.8409802459345901,3.038237894116662,1.0811679994771461,1.5295388212456373,-2.124018269828694,259.1529672503491,Refrigerant_Overcharge,0.10998596703236246,1
20.69810974608704,44.312223878613096,1.0,13.378556750761405,32.52083963776146,16.77054719201895,54.39533293838965,22.212625212921605,83.43702645163044,5.59812265859562,5.8488894905347255,2.430818229769861,3193.1009861335183,8360.445938350005,2.618284224224788,3.9275625540680927,10.083109059776554,2.430818229769861,0.8360445938350005,5.4075803353211995,-0.5569397435989378,0.9899005921427939,-0.362326291161434,734.662380040043,Refrigerant_Overcharge,0.29720773830712555,1
21.40380575078254,45.16644271173684,1.0,13.4967253165038,32.68886491295339,15.5907671661203,53.39543520925723,21.5193604947374,82.64846433116885,4.8906652132307356,5.288882906534497,2.421984899772794,2801.644419660576,7952.801284260793,2.8386190725889078,5.813038584662239,8.228992497520387,2.421984899772794,0.7952801284260793,2.399500480587463,-1.2892171066483566,0.4169065983319147,-0.10421715853239322,281.2018461827838,Refrigerant_Overcharge,0.13977847980261252,1
15.48571880455311,30.71207807208818,1.0,10.904044502562838,23.46875503047658,10.623240876629458,38.544682227125804,16.09969749127364,67.2490241236421,5.748218063637373,4.911390575849848,2.1522981701845207,2065.806148625852,6849.590193195173,3.3156984249230903,4.862477927923653,7.832604155037625,2.1522981701845207,0.6849590193195173,3.4601479130191706,-0.343297231359756,0.1163037660512849,-0.8105409421511518,323.6208430147651,Refrigerant_Overcharge,0.16201379332660876,1
21.568116234117937,38.18033062476017,1.0,12.475005362310519,28.61889092139959,15.395330443419665,47.57519768913488,20.446630336737318,75.6848248075054,5.5672934808209416,5.01234902670307,2.2940984865515945,2458.76437224943,7917.271552058598,3.220020446617822,6.172785790698272,9.394867064374715,2.2940984865515945,0.7917271552058598,4.487706078255485,-0.461339251143734,0.10503593057608729,-0.23804670763847335,210.30286653633493,Refrigerant_Overcharge,0.19346333189249415,1
20.65626967223118,39.34990911562462,1.0,13.005391034243578,30.185423212618844,15.414050120451414,48.78964146462217,21.526423760470163,77.90749087351665,5.044071047637698,5.928261377734067,2.3209931276298987,2601.8704685313214,7305.498558962794,2.8077871851501244,5.242219551779765,9.439732348997552,2.3209931276298987,0.7305498558962794,6.17662556823781,-0.9346209622577115,1.5466094195611788,-0.5821842946014852,385.3719808302312,Refrigerant_Overcharge,0.23145928806722227,1
23.119488632757868,27.92985647923749,1.0,13.49202761609795,22.200125779217565,18.320696756022446,36.865965725142004,22.67229095907151,58.85828617453798,5.037459167446455,4.99720758761858,1.6454254624211997,1738.0840532062937,8050.642683597905,4.631906419454602,4.798791876735422,8.936109245904515,1.6454254624211997,0.8050642683597905,6.106165863978795,-1.4296175480859699,1.3107353764336462,-1.2697595746129124,348.30453708879986,Refrigerant_Overcharge,0.20746453764751463,1
21.570113076948466,44.49230470700119,1.0,13.410228913253532,33.95469406445689,16.039830469355365,54.533281444932726,21.68091511349223,84.68762299461504,4.688311957250876,5.310825368630186,2.531999586591617,3019.128690997666,7775.966773269904,2.575566519060951,5.530282607593101,10.040976737931537,2.531999586591617,0.7775966773269903,5.574489887915732,-1.087418552681152,0.8064623130795141,-0.4094704177199371,488.7068853253045,Refrigerant_Overcharge,0.25501279316765285,1
17.37385490181927,25.85920670086728,1.0,12.15286805866832,22.227971895017404,12.820705719831434,36.59130924102191,17.813684837609134,61.054758667141435,5.22509628120895,5.917053130273472,1.8290309569486998,1868.6479726570508,7927.156043170246,4.242188019982457,4.553149181987838,10.732102540154631,1.8290309569486998,0.7927156043170246,7.121771953490153,-0.2105401533988296,1.1331620521680446,-1.1561748773073637,464.71025143921315,Refrigerant_Overcharge,0.28714640733467595,1
16.01087109951499,44.90994363968073,1.0,11.197844248307687,32.97264514628454,11.159578771243591,53.19575856181916,16.552462503516207,87.89944769084488,5.487556441561587,5.968314890326506,2.944552934933672,2800.650802323504,6979.161959990221,2.491978633751876,4.8512923282713984,8.285814922138428,2.944552934933672,0.6979161959990221,4.70489009177507,-0.5465846166747914,2.9072682768436264,-0.11527918300678897,273.63938450023534,Refrigerant_Overcharge,0.17467446286307847,1
16.79520384342814,20.776947220183132,1.0,11.840340202821642,18.60580320898547,10.824561381727374,31.085485108805827,16.061169724712315,51.34794454331876,5.222560659857857,5.906493925724842,1.5713909305200173,1473.1908129589829,7622.749451847254,5.1743123733826115,5.970642461700766,10.308537888622695,1.5713909305200173,0.7622749451847254,7.277310005162299,-1.6068036931059728,2.203063295675974,-1.4400835095419167,375.90946775379075,Refrigerant_Overcharge,0.28840771186556297,1
24.272204383397778,19.93840483073523,1.0,13.810273779650826,18.758669032389225,19.426081732316437,29.069493554081834,24.518913840779458,44.65909111494748,4.874195979048211,5.959683307418846,1.3583126107195473,1050.3573850638052,8387.694140196267,7.985562113876837,4.846122651081341,9.131088723346604,1.3583126107195473,0.8387694140196267,8.707991283962237,-1.1603255123867777,1.1454579343707838,-6.915055821500394,468.12174985027343,Refrigerant_Overcharge,0.28547637181668745,1
18.400007185044643,31.9019809313519,1.0,11.686631178802374,25.653611276745416,12.170213691703255,42.74364082082151,17.629446315649357,70.24935067057166,3.920561961478345,5.8113183507716215,2.195124573048634,2179.167945354153,7279.434816726687,3.34046525980064,6.229793493341388,10.84165988946961,2.195124573048634,0.7279434816726688,6.09752902661414,-1.7601323088139882,0.8204376790029722,-0.47773165794859374,265.5898889819407,Refrigerant_Overcharge,0.2902038276925151,1
23.74230294071133,38.73220356283019,1.0,13.869369090302085,30.276998142429658,18.679604868099634,48.41728940982239,24.507794118772438,75.4442920413149,4.910948740893411,5.785678627651018,2.183011926879956,2823.955251206333,8439.994352614733,2.9887139142907273,5.0626980726116955,9.685085846992195,2.183011926879956,0.8439994352614733,5.443868078279678,-1.0989594473366182,1.1166176868706579,-0.4675691423772137,443.11735576973524,Refrigerant_Overcharge,0.2646355282756887,1
16.09109135257325,33.487034267484226,1.0,11.27654451421171,25.02607683277341,11.414324414944685,41.67216410265936,16.008893152256064,69.17754757992347,5.313352926352767,6.051833071073291,2.2193036883979227,2064.6637571922256,7035.278577653508,3.4074694018075435,4.676766937628566,8.185129835175132,2.2193036883979227,0.7035278577653509,4.030517442125216,-0.7122823502340649,1.120264808890953,-0.2034048505509296,83.56398698789667,Refrigerant_Overcharge,0.18921290909610203,1
21.94496791175852,25.789593328036556,1.0,13.165731328366855,20.25955620596469,15.636532124999015,32.103083550909055,22.54762980986317,51.884216351423305,6.301242146076039,5.972615933793499,1.5388097858501408,1424.750963181778,8274.75410500826,5.807859983143257,6.308435786759507,6.313490222872499,1.5388097858501408,0.827475410500826,2.0216300833825684,-0.3910659082407726,1.205110183757876,-0.6945977819357783,132.31790135942356,Refrigerant_Overcharge,0.11421881264193401,1
21.44675225060783,26.88702747899174,1.0,12.743565182744941,22.05573777169581,14.91955903320461,35.55887729991421,20.307025971459858,57.09311964734326,5.410428306343785,5.754282162101782,1.7307352734821608,1758.6516607190874,8092.087635135951,4.601302131558681,6.5271932174032194,8.671849820922468,1.7307352734821608,0.8092087635135952,5.627464649549317,-0.6991542182750754,2.094735914865762,-1.0460620825275244,368.0619179795008,Refrigerant_Overcharge,0.29498549771655513,1
23.72884635305197,30.640219513896504,1.0,14.040109102900615,23.990131711876327,19.41463343037211,40.64571379865485,23.67244167540987,62.72824955155497,4.639223640119313,5.464227184728568,1.7086855619177552,1953.609494004366,8649.615670196446,4.42750493214849,4.314212922679861,10.005494284758349,1.7086855619177552,0.8649615670196447,7.688626813590638,-2.0207978464477954,1.5885860477074822,-0.9111859425340993,378.073094178108,Refrigerant_Overcharge,0.29270416900124996,1
14.693552799044262,35.197867356014655,1.0,10.565773548993839,25.685402492819676,8.527226098450285,42.75369893338922,15.240254804254482,72.72922469307674,5.864593361108945,5.226786413314384,2.4310006620637497,2249.048434407693,6703.359214094044,2.9805312822706873,6.166326700593977,7.555831577374562,2.4310006620637497,0.6703359214094043,3.0529126679911656,1.7004813374635122,-0.13671864327320193,-0.2673058140001987,284.61078698524807,Refrigerant_Overcharge,0.14950461043075516,1
14.875031906256593,40.04287105562294,1.0,10.527768310246836,28.354797329037815,10.197083167828348,47.30702887163365,14.968821169339593,79.91826569552968,5.713134124655312,4.4080748240790335,2.6933340945050683,2468.989310584093,6904.767566542338,2.796596784337177,4.677948738428245,7.264157816010709,2.6933340945050683,0.6904767566542338,3.228931983477665,-0.2958907763784575,-1.0229200839673451,-0.19369992051263774,206.63478379320532,Refrigerant_Overcharge,0.15101752312729055,1
24.539955315910213,19.658688660793814,1.0,13.720204193115132,18.156499082669914,18.470990473095426,29.067476792103303,22.956316648292788,42.523239670506754,5.330065229697092,6.339121822308025,1.3233402963332672,1036.3256027777268,8925.974749716517,8.613098745984546,6.068964842814786,9.408788131309489,1.3233402963332672,0.8925974749716518,5.595008297634564,-0.8612066501342683,1.9738821266673146,-5.438379450680113,448.5979726347416,Refrigerant_Overcharge,0.2598901051457803,1
20.203854338110315,22.693433522437836,1.0,12.274422477247123,18.676032794422635,14.66182725151581,30.924313339126435,20.692929889482283,49.63224325551808,5.108051285654956,5.583511530631341,1.5215406532602298,1319.0346884906562,7574.567178945126,5.742507945422227,5.542027086594505,8.2308798166886,1.5215406532602298,0.7574567178945126,5.529267641027772,-0.38892363586335055,-0.023322178445782882,-1.703503435509094,292.2668490969236,Refrigerant_Overcharge,0.21298488707061997,1
20.070768848142457,22.395964724043374,1.0,12.665313680274235,19.711484953085808,14.363978214884451,30.874212355172567,20.798831496525956,50.87140395574768,4.873855291930235,5.44052989511451,1.5563361043150261,1412.7283508172034,8189.949117507641,5.797256856047452,5.706790633258006,8.478247631129193,1.5563361043150261,0.8189949117507641,5.411012591583329,-1.4833669277948909,0.37170542674278906,-1.5870431821661306,365.3567621126956,Refrigerant_Overcharge,0.19947940189348698,1
17.1146220580881,39.89257042750343,1.0,11.897673099983567,29.78939674292989,12.961372941333316,48.4158758873317,18.4743442921136,78.01939531329886,5.1190117801606325,5.893826743796138,2.5038002382979436,2546.5659090706968,6848.941254755142,2.6894812462381883,4.1532491167547825,8.523305459828272,2.5038002382979436,0.6848941254755142,4.170695649582129,-1.2906807005426515,1.6664465010332243,-0.240871918856973,184.51095548705234,Refrigerant_Overcharge,0.19271176420371622,1
21.23976794774386,44.05950986991564,1.0,12.204543585144142,31.61658390852995,15.606411310285106,52.03743769488525,20.959796384475986,82.03374839343586,5.774460779450747,5.3660764850475555,2.590558482417558,2663.012381482571,7862.640247364734,2.9525361211378933,5.633356637458755,7.977927824969612,2.590558482417558,0.7862640247364734,3.2155856301560988,0.48349362751189773,0.8000590966051178,-0.03196962394080627,161.90424138838262,Refrigerant_Overcharge,0.1397500674964075,1
18.40034473523535,26.37025923341714,1.0,11.5355909925683,21.459320226305106,12.82884260867754,35.25333781893229,18.703744455675196,58.83496444956429,5.926853324522243,5.603147215249728,1.8602705522525962,1770.3337586234925,7903.413327189931,4.4643634505027805,5.57150212655781,8.883078585515147,1.8602705522525962,0.7903413327189931,5.8824128830213525,-0.07879557317261554,0.5464324442494544,-0.48194065362563787,259.49592065762204,Refrigerant_Overcharge,0.224143575858708,1
20.331886495302275,38.76108771341016,1.0,12.404142169558531,29.42417366302729,15.006262289569358,48.43522779862169,19.501554463600748,77.89054788661734,4.420232874455605,5.382263708133547,2.372124832238561,2653.8782980935266,7627.573775717959,2.87412342201125,5.325624205732916,9.674140085211526,2.372124832238561,0.7627573775717958,6.890517469329566,-1.8352675878112708,1.6823571101959724,-0.5178239227783523,410.917283783941,Refrigerant_Overcharge,0.2908885073872704,1
22.2527282315393,47.8165462964199,1.0,12.96156568720663,34.72497079559815,17.056000166223185,55.776898278891686,22.578971121055968,86.27124754800377,6.306767818618533,4.798269728559342,2.679072238153491,3024.6920359401065,7591.680708469292,2.509902039038403,5.196728065316115,7.960351982471785,2.679072238153491,0.7591680708469292,3.8598821251746074,0.8213126422106081,0.8153025958003459,-0.19173498550371715,217.5598397547501,Refrigerant_Overcharge,0.1519639905781128,1
17.898541274407982,38.22505289746562,1.0,11.6853290126896,26.452771820431348,13.07398224375811,46.251239672624784,18.404734570372398,74.31917942401797,4.815420682776929,4.475854173431674,2.2637592652894196,2307.5477903533524,7502.834522330274,3.25143191126775,4.824559030649873,8.026186775159161,2.2637592652894196,0.7502834522330274,3.645601065265282,-0.8811409022602268,-0.8116397335918979,-0.08747560232204377,159.17993515563285,Refrigerant_Overcharge,0.14476248697497984,1
15.970304526658373,40.57829853841815,1.0,11.111244759531662,30.808545479720156,9.963300439756862,51.10086321319674,15.355593602314132,83.61151135034387,5.56110169121529,6.655990487839019,2.7727357417170904,2666.136394303278,6970.949288139951,2.6146259069996374,6.00700408690151,10.522564674778586,2.7727357417170904,0.6970949288139952,7.029025779948512,-0.5258919462140561,2.32023347024041,-0.4530882501333484,432.2764859967174,Refrigerant_Overcharge,0.29397751497732855,1
17.402369040751907,39.286303504776455,1.0,11.374623822972834,29.412415180221927,12.2192570562492,47.94658434236861,16.497908034109752,78.49969306117588,5.275998725698674,4.9741014350080786,2.5857923424965445,2505.159786702513,7404.363009324127,2.955645004612791,5.183111984502707,8.660280837592154,2.5857923424965445,0.7404363009324127,6.350864089641178,-0.34169402985502195,0.06105234923565117,-0.012274192916063686,219.76922520379958,Refrigerant_Overcharge,0.24852522698995508,1
16.360657131120355,21.21026593989228,1.0,10.504865423920508,19.344553615250657,10.794920247892426,31.469114003487707,15.678216848442386,53.78090663763751,4.383085730451434,6.689056919654826,1.841485143750761,1554.0853153895807,7430.655181165729,4.781368891130021,5.565736883227929,10.258848063595426,1.841485143750761,0.743065518116573,6.457291766115112,-1.760776026296413,1.783002751996868,-1.155875214870763,346.9208586788325,Refrigerant_Overcharge,0.2852083632434453,1
16.972085205027323,30.27954047337318,1.0,11.633577275898123,23.110922730431778,11.587919609286818,37.11842855979519,18.074308750851696,64.49038243767264,6.795046167453973,4.902854407326609,1.986570612146262,1867.776859819154,7010.551743450202,3.7534203866991867,5.384165595740505,6.83888808642201,1.986570612146262,0.7010551743450202,4.322855583037025,0.7319650389359378,-0.1352377830061,-0.38091895029325507,104.1474737361741,Refrigerant_Overcharge,0.12059582187007996,1
18.853601992325007,39.0503994970916,1.0,11.908037804868629,29.608063167419154,14.076851535538802,48.3921592636362,18.74494612583814,77.89423431689286,5.193204664408915,5.780112892351937,2.486393111324674,2559.8172737943514,7505.918000849358,2.9322085125722777,4.776750456786205,9.341759766544605,2.486393111324674,0.7505918000849358,5.268209820965694,-1.614627746047395,1.823637920859595,-0.4061402734978219,403.7331524356964,Refrigerant_Overcharge,0.22964555866358827,1
19.194352646327605,34.97032550126787,1.0,12.194056395573456,25.547140884515446,13.742757837007611,42.022412938873146,19.47892661006748,70.31357885754959,4.825368685523603,5.690586338675183,2.0950486085819047,2176.0406347415146,7684.395845641648,3.5313659694385504,5.451594809319994,7.052087437605273,2.0950486085819047,0.7684395845641647,4.956506321506353,-1.0534006189203353,0.8810576541876056,-0.24486279334063132,219.0126559453438,Refrigerant_Overcharge,0.19178940420734844,1
17.53664606816945,22.426085325862275,1.0,11.189231010381114,18.824822848353342,13.116285457982018,31.172890978016436,16.790127492933646,51.91918150507143,4.567743417258027,4.76799464841992,1.682405415607927,1535.9062862846315,7731.190433310106,5.033634214761834,4.420360610187432,8.746805652154162,1.682405415607927,0.7731190433310106,5.0008287257996855,-0.22243468909132957,0.2835924122866107,-1.1109741141561083,398.0727493502145,Refrigerant_Overcharge,0.2630402768434508,1
